time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8151070475578308,0.3207244575023651,0.2909884750843048,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8846928477287292,0.4148823618888855,0.3947991132736206,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8701151013374329,0.3946848511695862,0.2776531279087066,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8565784096717834,0.376337856054306,0.3585564792156219,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7031331658363342,0.2030590921640396,0.9273395538330078,284.90460205078125,284.95001220703125,298.5466613769531,296.0175476074219,297.7750549316406,297.174560546875,284.9073791503906,1.0,0.5188517570495605,0.6760311126708984,0.6760311126708984,1.0,1.0,-2.7004754543304443,1.1788898706436155,1.5215857028961182,0.5687610507011414,0.8623010516166687,0.8623010516166687,0.0,158.67822265625,135.0,62967.08203125,0.0,1734.4830322265625,1.0,279.1573181152344,283.3547058105469,299.0331115722656,303.1344909667969,293.1499938964844,293.1499938964844,279.45001220703125,38677.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395790457725525,1.0,0.0,0.0,3.583838939666748,3.583862781524658,8.57018619626615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.3388671875,0.0,1480.46826171875,1895.4371337890625,0.0,2837.782470703125,0.8930391073226929,1.0,0.0,3.0,1.0,0.0
17752500,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8223887085914612,0.321037620306015,0.2908611893653869,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8935701251029968,0.4154904186725616,0.394979864358902,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8785858750343323,0.3951253890991211,0.2776530683040619,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.864877462387085,0.3769444227218628,0.3587540090084076,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7100266218185425,0.203194186091423,0.9265495538711548,285.0270080566406,284.95001220703125,298.5753479003906,296.0330505371094,297.7880249023437,297.1756896972656,285.0306091308594,1.0,0.5155593156814575,0.6750931143760681,0.6750931143760681,1.0,1.0,-2.6998231410980225,1.1780842542648315,1.521738886833191,0.5680433511734009,0.9483863115310668,0.9483863115310668,0.0,153.8550262451172,135.0,62337.8125,0.0,1711.327392578125,1.0,279.4007568359375,283.4877624511719,298.9995422363281,302.9452514648437,293.1499938964844,293.1499938964844,279.45001220703125,33853.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335105776786804,1.0,0.0,0.0,3.640057325363159,3.640080690383911,8.841169574225205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.4287109375,0.0,1506.1212158203125,1895.4371337890625,0.0,2781.1494140625,0.9034211039543152,1.0,0.0,3.0,1.0,0.0
17752560,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8314332365989685,0.3215177655220032,0.2910610139369964,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9046202301979064,0.416259229183197,0.3954558074474334,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8892594575881958,0.3957343995571136,0.2778948545455932,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8753297328948975,0.3776968717575073,0.3592180907726288,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7181286811828613,0.2034340053796768,0.9264757633209229,285.0128479003906,284.95001220703125,298.60406494140625,296.048583984375,297.8018493652344,297.1783752441406,285.0106506347656,1.0,0.5121854543685913,0.6742016673088074,0.6742016673088074,1.0,1.0,-2.701392889022827,1.1783394813537598,1.5230532884597778,0.5679211020469666,0.9635488390922546,0.9635488390922546,0.0,148.49136352539062,123.0,62582.34765625,0.0,1688.9306640625,1.0,279.44256591796875,283.4675598144531,299.02740478515625,303.0305480957031,293.1499938964844,293.1499938964844,279.1499938964844,32937.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317815065383911,1.0,0.0,0.0,3.718541383743286,3.718565464019776,9.22653271118179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.365234375,0.0,1587.42138671875,1895.4371337890625,0.0,2765.0361328125,0.9183764457702636,1.0,0.0,3.0,1.0,0.0
17752620,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8512183427810669,0.3214468359947204,0.2908367812633514,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9311563968658448,0.4169099926948547,0.3958699107170105,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9130839705467224,0.3959701955318451,0.2779276072978973,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8984870314598083,0.3784001767635345,0.3596604466438293,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.734786868095398,0.2034806609153747,0.9252384901046752,284.9019470214844,284.95001220703125,298.6615600585937,296.07965087890625,297.8252868652344,297.17633056640625,284.90484619140625,1.0,0.5049474835395813,0.6724188327789307,0.6724188327789307,1.0,1.0,-2.700711488723755,1.1770222187042236,1.5236891508102417,0.5668327808380127,0.8654595017433167,0.8654595017433167,0.0,137.88511657714844,111.0,63209.453125,0.0,1639.1060791015625,1.0,279.1571655273437,283.3470153808594,299.09490966796875,303.2124938964844,293.1499938964844,293.1499938964844,279.45001220703125,38738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386276364326477,1.0,0.0,0.0,3.603858947753906,3.603883028030396,8.666202688800695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4638671875,0.0,1502.67138671875,1895.4371337890625,0.0,2828.89599609375,0.897509753704071,1.0,0.0,3.0,1.0,0.0
17752680,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8512183427810669,0.3214468359947204,0.2908367812633514,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9311563968658448,0.4169099926948547,0.3958699107170105,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9130839705467224,0.3959701955318451,0.2779276072978973,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8984870314598083,0.3784001767635345,0.3596604466438293,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.734786868095398,0.2034806609153747,0.9252384901046752,284.9019470214844,284.95001220703125,298.6615600585937,296.07965087890625,297.8252868652344,297.17633056640625,284.90484619140625,1.0,0.5049474835395813,0.6724188327789307,0.6724188327789307,1.0,1.0,-2.700711488723755,1.1770222187042236,1.5236891508102417,0.5668327808380127,0.8654595017433167,0.8654595017433167,0.0,137.88511657714844,111.0,63209.453125,0.0,1639.1060791015625,1.0,279.1571655273437,283.3470153808594,299.09490966796875,303.2124938964844,293.1499938964844,293.1499938964844,279.45001220703125,38738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386276364326477,1.0,0.0,0.0,3.603858947753906,3.603883028030396,8.666202688800695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4638671875,0.0,1502.67138671875,1895.4371337890625,0.0,2828.89599609375,0.897509753704071,1.0,0.0,3.0,1.0,0.0
17752740,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8791316151618958,0.3223262131214142,0.290935605764389,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.965507745742798,0.4183550179004669,0.3965358138084411,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.948015570640564,0.3970963358879089,0.2781822383403778,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9321380853652954,0.3798283636569977,0.3603332042694092,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7574863433837891,0.2039334774017334,0.924489438533783,285.0137634277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8523864746094,297.1806030273437,285.0114440917969,1.0,0.4973588585853576,0.6706359386444092,0.6706359386444092,1.0,1.0,-2.7018380165100098,1.176566481590271,1.5252715349197388,0.5660428404808044,0.968859314918518,0.968859314918518,0.0,126.43668365478516,99.0,62813.7578125,0.0,1588.003662109375,1.0,279.44293212890625,283.4629821777344,299.08941650390625,303.10809326171875,293.1499938964844,293.1499938964844,279.1499938964844,32974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830786943435669,1.0,0.0,0.0,3.736948013305664,3.736972332000733,9.3181000693221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.205078125,0.0,1608.8909912109375,1895.4371337890625,0.0,2755.7724609375,0.92243629693985,1.0,0.0,3.0,1.0,0.0
17752800,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8791316151618958,0.3223262131214142,0.290935605764389,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.965507745742798,0.4183550179004669,0.3965358138084411,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.948015570640564,0.3970963358879089,0.2781822383403778,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9321380853652954,0.3798283636569977,0.3603332042694092,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7574863433837891,0.2039334774017334,0.924489438533783,285.0137634277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8523864746094,297.1806030273437,285.0114440917969,1.0,0.4973588585853576,0.6706359386444092,0.6706359386444092,1.0,1.0,-2.7018380165100098,1.176566481590271,1.5252715349197388,0.5660428404808044,0.968859314918518,0.968859314918518,0.0,126.43668365478516,99.0,62813.7578125,0.0,1588.003662109375,1.0,279.44293212890625,283.4629821777344,299.08941650390625,303.10809326171875,293.1499938964844,293.1499938964844,279.1499938964844,32974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830786943435669,1.0,0.0,0.0,3.736948013305664,3.736972332000733,9.3181000693221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.205078125,0.0,1608.8909912109375,1895.4371337890625,0.0,2755.7724609375,0.92243629693985,1.0,0.0,3.0,1.0,0.0
17752860,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.915899395942688,0.3223162591457367,0.2907503247261047,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9988532066345216,0.419058084487915,0.3968451619148254,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9854928255081176,0.397387146949768,0.2782404124736786,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9728404879570008,0.3805808126926422,0.3608034551143646,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7877476215362549,0.2040408551692962,0.9234267473220824,284.9004821777344,284.95001220703125,298.7767944335937,296.1417541503906,297.8759155273437,297.1788330078125,284.9034118652344,1.0,0.4895321428775787,0.6688486337661743,0.6688486337661743,1.0,1.0,-2.7011828422546387,1.1752201318740845,1.5259627103805542,0.5649767518043518,0.8690782785415649,0.8690782785415649,0.0,115.15057373046876,117.0,63458.28125,0.0,1535.19873046875,1.0,279.15704345703125,283.34014892578125,299.1571044921875,303.2913818359375,293.1499938964844,293.1499938964844,279.45001220703125,38742.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376497030258179,1.0,0.0,0.0,3.623780488967896,3.623804807662964,8.762278866925044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0302734375,0.0,1524.568115234375,1895.4371337890625,0.0,2819.764404296875,0.9019026160240172,1.0,0.0,3.0,1.0,0.0
17752920,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.915899395942688,0.3223162591457367,0.2907503247261047,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9988532066345216,0.419058084487915,0.3968451619148254,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9854928255081176,0.397387146949768,0.2782404124736786,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9728404879570008,0.3805808126926422,0.3608034551143646,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7877476215362549,0.2040408551692962,0.9234267473220824,284.9004821777344,284.95001220703125,298.7767944335937,296.1417541503906,297.8759155273437,297.1788330078125,284.9034118652344,1.0,0.4895321428775787,0.6688486337661743,0.6688486337661743,1.0,1.0,-2.7011828422546387,1.1752201318740845,1.5259627103805542,0.5649767518043518,0.8690782785415649,0.8690782785415649,0.0,115.15057373046876,117.0,63458.28125,0.0,1535.19873046875,1.0,279.15704345703125,283.34014892578125,299.1571044921875,303.2913818359375,293.1499938964844,293.1499938964844,279.45001220703125,38742.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376497030258179,1.0,0.0,0.0,3.623780488967896,3.623804807662964,8.762278866925044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0302734375,0.0,1524.568115234375,1895.4371337890625,0.0,2819.764404296875,0.9019026160240172,1.0,0.0,3.0,1.0,0.0
17752980,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9180180430412292,0.3231990039348602,0.2912806570529938,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.4209176301956177,0.3968619704246521,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9872312545776368,0.3985260426998138,0.2788332104682922,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.975087583065033,0.3820221424102783,0.3619331419467926,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7893074750900269,0.2045055627822876,0.9248705506324768,285.01763916015625,284.95001220703125,298.83447265625,296.1727600097656,297.9034423828125,297.183837890625,285.0159606933594,1.0,0.4908237159252167,0.6670613288879395,0.6670613288879395,1.0,1.0,-2.7057888507843018,1.1763955354690552,1.529393196105957,0.5648472309112549,0.9759731888771056,0.9759731888771056,0.0,114.9446258544922,135.0,63086.5390625,0.0,1540.6302490234375,1.0,279.4430847167969,283.4613647460937,299.1513366699219,303.1854858398437,293.1499938964844,293.1499938964844,279.1499938964844,32973.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297814130783081,1.0,0.0,0.0,3.7542433738708496,3.754267692565918,9.404552088199124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.7060546875,0.0,1628.97119140625,1895.4371337890625,0.0,2746.410888671875,0.9263848662376404,1.0,0.0,3.0,1.0,0.0
17753040,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9180180430412292,0.3231990039348602,0.2912806570529938,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.4209176301956177,0.3968619704246521,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9872312545776368,0.3985260426998138,0.2788332104682922,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.975087583065033,0.3820221424102783,0.3619331419467926,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7893074750900269,0.2045055627822876,0.9248705506324768,285.01763916015625,284.95001220703125,298.83447265625,296.1727600097656,297.9034423828125,297.183837890625,285.0159606933594,1.0,0.4908237159252167,0.6670613288879395,0.6670613288879395,1.0,1.0,-2.7057888507843018,1.1763955354690552,1.529393196105957,0.5648472309112549,0.9759731888771056,0.9759731888771056,0.0,114.9446258544922,135.0,63086.5390625,0.0,1540.6302490234375,1.0,279.4430847167969,283.4613647460937,299.1513366699219,303.1854858398437,293.1499938964844,293.1499938964844,279.1499938964844,32973.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297814130783081,1.0,0.0,0.0,3.7542433738708496,3.754267692565918,9.404552088199124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.7060546875,0.0,1628.97119140625,1895.4371337890625,0.0,2746.410888671875,0.9263848662376404,1.0,0.0,3.0,1.0,0.0
17753100,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9084968566894532,0.3232612311840057,0.2916735708713531,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.99422025680542,0.4212742447853088,0.3991694152355194,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9794356226921082,0.3987533748149872,0.279240995645523,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9666025042533876,0.3824680149555206,0.3626481592655182,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7818973660469055,0.2045909613370895,0.926256775856018,284.8797912597656,284.95001220703125,298.8633117675781,296.188232421875,297.91552734375,297.183349609375,284.87420654296875,1.0,0.4936699569225311,0.666167676448822,0.666167676448822,1.0,1.0,-2.712011337280273,1.1787728071212769,1.5332385301589966,0.5659634470939636,0.8854612708091736,0.8854612708091736,0.0,117.69328308105467,135.0,64135.23046875,0.0,1562.117919921875,1.0,279.1952209472656,283.3026428222656,299.2187194824219,303.4343566894531,293.1499938964844,293.1499938964844,279.1499938964844,36687.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356893062591553,1.0,0.0,0.0,3.739237785339356,3.739262819290161,9.329523891210556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.7548828125,0.0,1640.005126953125,1895.4371337890625,0.0,2801.46826171875,0.9237024784088136,1.0,0.0,3.0,1.0,0.0
17753160,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8930699229240417,0.3230903446674347,0.2917371392250061,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.981096625328064,0.4213978052139282,0.3995159268379211,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9642570614814758,0.3987519443035126,0.2794092297554016,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9503563642501832,0.3827150166034698,0.3631066381931305,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7691282629966736,0.2045337408781051,0.9270591139793396,284.9026794433594,284.95001220703125,298.89215087890625,296.20367431640625,297.92626953125,297.1806030273437,284.9060974121094,1.0,0.4972856640815735,0.6652349829673767,0.6652349829673767,1.0,1.0,-2.714277505874634,1.1792796850204468,1.5349977016448977,0.5660097002983093,0.878748893737793,0.878748893737793,0.0,122.422119140625,153.0,63966.53125,0.0,1587.1781005859375,1.0,279.1567687988281,283.3328857421875,299.2217712402344,303.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,38459.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371375799179077,1.0,0.0,0.0,3.658457040786743,3.658481597900391,8.930775834414817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.337890625,0.0,1561.0445556640625,1895.4371337890625,0.0,2814.98388671875,0.9092846512794496,1.0,0.0,3.0,1.0,0.0
17753220,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8629223704338074,0.3237965703010559,0.2925511598587036,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9485281705856324,0.4226387143135071,0.4008769094944,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9287859797477722,0.3997550904750824,0.2802520990371704,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9145485162734984,0.3840263783931732,0.3645830750465393,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7442393898963928,0.2048307806253433,0.930014431476593,285.0263366699219,284.95001220703125,298.9498291015625,296.2344665527344,297.9521789550781,297.1828308105469,285.0242919921875,1.0,0.5065606832504272,0.6633696556091309,0.6633696556091309,1.0,1.0,-2.723222255706787,1.1823703050613403,1.5408519506454468,0.5670324563980103,0.9948422312736512,0.9948422312736512,0.0,134.1629638671875,171.0,63693.8046875,0.0,1654.478515625,1.0,279.443359375,283.457763671875,299.2167358398437,303.2899169921875,293.1499938964844,293.1499938964844,279.1499938964844,32795.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300361633300781,1.0,0.0,0.0,3.794609308242798,3.794634342193604,9.607877018424915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.4873046875,0.0,1675.1607666015625,1895.4371337890625,0.0,2748.781982421875,0.935390293598175,1.0,0.0,3.0,1.0,0.0
17753280,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8629223704338074,0.3237965703010559,0.2925511598587036,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9485281705856324,0.4226387143135071,0.4008769094944,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9287859797477722,0.3997550904750824,0.2802520990371704,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9145485162734984,0.3840263783931732,0.3645830750465393,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7442393898963928,0.2048307806253433,0.930014431476593,285.0263366699219,284.95001220703125,298.9498291015625,296.2344665527344,297.9521789550781,297.1828308105469,285.0242919921875,1.0,0.5065606832504272,0.6633696556091309,0.6633696556091309,1.0,1.0,-2.723222255706787,1.1823703050613403,1.5408519506454468,0.5670324563980103,0.9948422312736512,0.9948422312736512,0.0,134.1629638671875,171.0,63693.8046875,0.0,1654.478515625,1.0,279.443359375,283.457763671875,299.2167358398437,303.2899169921875,293.1499938964844,293.1499938964844,279.1499938964844,32795.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300361633300781,1.0,0.0,0.0,3.794609308242798,3.794634342193604,9.607877018424915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.4873046875,0.0,1675.1607666015625,1895.4371337890625,0.0,2748.781982421875,0.935390293598175,1.0,0.0,3.0,1.0,0.0
17753340,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8342828154563904,0.323468416929245,0.2930961847305298,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9114580750465392,0.4230718612670898,0.4021183252334595,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8938007354736328,0.3997916877269745,0.2809202075004577,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8820189237594604,0.3845363855361938,0.365885853767395,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7205633521080017,0.2046507745981216,0.932673454284668,284.8987731933594,284.95001220703125,299.0074462890625,296.2651672363281,297.9739990234375,297.1781005859375,284.9018859863281,1.0,0.5174577236175537,0.661504328250885,0.661504328250885,1.0,1.0,-2.730940103530884,1.1848326921463013,1.5461074113845823,0.5678866505622864,0.8902363181114197,0.8902363181114197,0.0,148.93817138671875,189.0,64620.29296875,0.0,1734.51513671875,1.0,279.1565246582031,283.3168029785156,299.2849426269531,303.4918518066406,293.1499938964844,293.1499938964844,279.45001220703125,38263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377349376678467,1.0,0.0,0.0,3.709925889968872,3.7099509239196777,9.18382795589423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8466796875,0.0,1618.077880859375,1895.4371337890625,0.0,2820.56005859375,0.9205459952354432,1.0,0.0,3.0,1.0,0.0
17753400,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8342828154563904,0.323468416929245,0.2930961847305298,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9114580750465392,0.4230718612670898,0.4021183252334595,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8938007354736328,0.3997916877269745,0.2809202075004577,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8820189237594604,0.3845363855361938,0.365885853767395,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7205633521080017,0.2046507745981216,0.932673454284668,284.8987731933594,284.95001220703125,299.0074462890625,296.2651672363281,297.9739990234375,297.1781005859375,284.9018859863281,1.0,0.5174577236175537,0.661504328250885,0.661504328250885,1.0,1.0,-2.730940103530884,1.1848326921463013,1.5461074113845823,0.5678866505622864,0.8902363181114197,0.8902363181114197,0.0,148.93817138671875,189.0,64620.29296875,0.0,1734.51513671875,1.0,279.1565246582031,283.3168029785156,299.2849426269531,303.4918518066406,293.1499938964844,293.1499938964844,279.45001220703125,38263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377349376678467,1.0,0.0,0.0,3.709925889968872,3.7099509239196777,9.18382795589423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8466796875,0.0,1618.077880859375,1895.4371337890625,0.0,2820.56005859375,0.9205459952354432,1.0,0.0,3.0,1.0,0.0
17753460,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8104795217514038,0.3240287005901336,0.2939133942127228,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8830229043960571,0.4242803156375885,0.4036130905151367,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8663777709007263,0.4006650447845459,0.2817792594432831,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8556588292121887,0.3857145011425018,0.3673849105834961,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6984784007072449,0.2047736346721649,0.9355846643447876,285.0301818847656,284.95001220703125,299.06500244140625,296.29571533203125,297.99920654296875,297.17938232421875,285.02862548828125,1.0,0.5291790962219238,0.6595157384872437,0.6595157384872437,1.0,1.0,-2.7400436401367188,1.1878741979599,1.5521694421768188,0.5688352584838867,1.0,1.0,0.0,164.9708709716797,207.0,64263.77734375,0.0,1822.9869384765625,1.0,279.4436950683594,283.450927734375,299.2783508300781,303.389892578125,293.1499938964844,293.1499938964844,279.1499938964844,33099.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307139277458191,1.0,0.0,0.0,3.8347420692443848,3.8347675800323486,9.812182497626054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.5390625,0.0,1725.7835693359375,1895.4371337890625,0.0,2755.0927734375,0.9445675611495972,1.0,0.0,3.0,1.0,0.0
17753520,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8104795217514038,0.3240287005901336,0.2939133942127228,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8830229043960571,0.4242803156375885,0.4036130905151367,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8663777709007263,0.4006650447845459,0.2817792594432831,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8556588292121887,0.3857145011425018,0.3673849105834961,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6984784007072449,0.2047736346721649,0.9355846643447876,285.0301818847656,284.95001220703125,299.06500244140625,296.29571533203125,297.99920654296875,297.17938232421875,285.02862548828125,1.0,0.5291790962219238,0.6595157384872437,0.6595157384872437,1.0,1.0,-2.7400436401367188,1.1878741979599,1.5521694421768188,0.5688352584838867,1.0,1.0,0.0,164.9708709716797,207.0,64263.77734375,0.0,1822.9869384765625,1.0,279.4436950683594,283.450927734375,299.2783508300781,303.389892578125,293.1499938964844,293.1499938964844,279.1499938964844,33099.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307139277458191,1.0,0.0,0.0,3.8347420692443848,3.8347675800323486,9.812182497626054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.5390625,0.0,1725.7835693359375,1895.4371337890625,0.0,2755.0927734375,0.9445675611495972,1.0,0.0,3.0,1.0,0.0
17753580,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7875455021858215,0.3235975801944732,0.29446542263031,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8588208556175232,0.4246739745140075,0.4049292802810669,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8431181907653809,0.4006097912788391,0.2824610471725464,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8334890007972717,0.3861242234706878,0.368697315454483,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6780639290809631,0.2044557034969329,0.938094437122345,284.89605712890625,284.95001220703125,299.1224975585937,296.3261108398437,298.0204772949219,297.174072265625,284.89849853515625,1.0,0.5412976741790771,0.6575271487236023,0.6575271487236023,1.0,1.0,-2.747709035873413,1.1901832818984983,1.5575257539749146,0.5695604085922241,0.9006818532943726,0.9006818532943726,0.0,182.33157348632807,195.0,65254.015625,0.0,1916.0091552734373,1.0,279.1570129394531,283.30145263671875,299.3453674316406,303.5936584472656,293.1499938964844,293.1499938964844,278.8500061035156,38120.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383060097694397,1.0,0.0,0.0,3.7608156204223633,3.760841131210327,9.437508765586244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.884765625,0.0,1676.3365478515625,1895.4371337890625,0.0,2825.892333984375,0.9315401911735536,1.0,0.0,3.0,1.0,0.0
17753640,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7875455021858215,0.3235975801944732,0.29446542263031,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8588208556175232,0.4246739745140075,0.4049292802810669,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8431181907653809,0.4006097912788391,0.2824610471725464,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8334890007972717,0.3861242234706878,0.368697315454483,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6780639290809631,0.2044557034969329,0.938094437122345,284.89605712890625,284.95001220703125,299.1224975585937,296.3261108398437,298.0204772949219,297.174072265625,284.89849853515625,1.0,0.5412976741790771,0.6575271487236023,0.6575271487236023,1.0,1.0,-2.747709035873413,1.1901832818984983,1.5575257539749146,0.5695604085922241,0.9006818532943726,0.9006818532943726,0.0,182.33157348632807,195.0,65254.015625,0.0,1916.0091552734373,1.0,279.1570129394531,283.30145263671875,299.3453674316406,303.5936584472656,293.1499938964844,293.1499938964844,278.8500061035156,38120.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383060097694397,1.0,0.0,0.0,3.7608156204223633,3.760841131210327,9.437508765586244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.884765625,0.0,1676.3365478515625,1895.4371337890625,0.0,2825.892333984375,0.9315401911735536,1.0,0.0,3.0,1.0,0.0
17753700,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7822725176811218,0.3232477009296417,0.2943577468395233,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8536166548728943,0.4247262179851532,0.4051974713802337,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8380489349365234,0.4004336893558502,0.2825020253658294,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8287053108215332,0.3861914873123169,0.368976891040802,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.6733998656272888,0.2041885256767273,0.9378578662872314,284.8136901855469,284.95001220703125,299.15118408203125,296.3412170410156,298.0303955078125,297.17041015625,284.8172912597656,1.0,0.5434694290161133,0.6565328240394592,0.6565328240394592,1.0,1.0,-2.748008728027344,1.189672827720642,1.5583359003067017,0.5690668821334839,0.814359724521637,0.814359724521637,0.0,186.59002685546875,195.0,65626.7734375,0.0,1936.4266357421875,1.0,278.8983764648437,283.2083435058594,299.3741455078125,303.73260498046875,293.1499938964844,293.1499938964844,278.8500061035156,42818.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424116969108582,1.0,0.0,0.0,3.6328086853027344,3.63283371925354,8.80599372976576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4482421875,0.0,1564.906005859375,1895.4371337890625,0.0,2864.255615234375,0.9038400053977966,1.0,0.0,3.0,1.0,0.0
17753760,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.780193030834198,0.3231076002120971,0.294143944978714,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8517561554908752,0.4249429702758789,0.4053361415863037,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8361453413963318,0.4004442393779754,0.2824501991271972,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8269907236099243,0.3864062428474426,0.3691263496875763,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6715084910392761,0.2039944678544998,0.9370002746582032,284.8951110839844,284.95001220703125,299.1798400878906,296.3562927246094,298.041015625,297.1679992675781,284.8970947265625,1.0,0.54416424036026,0.6555328965187073,0.6555328965187073,1.0,1.0,-2.747004270553589,1.1885559558868408,1.558448314666748,0.5681828260421753,0.8382026553153992,0.8382026553153992,0.0,188.1538543701172,183.0,65355.12109375,0.0,1942.1812744140625,1.0,278.85809326171875,283.2835998535156,299.35906982421875,303.62652587890625,293.1499938964844,293.1499938964844,279.1499938964844,40536.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412217497825623,1.0,0.0,0.0,3.5290889739990234,3.5291125774383545,8.310334465022606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.77734375,0.0,1435.5804443359375,1895.4371337890625,0.0,2853.132080078125,0.883044958114624,1.0,0.0,3.0,1.0,0.0
17753820,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7837658524513245,0.3239152431488037,0.2945380508899688,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8557833433151245,0.426368236541748,0.4063406586647033,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8397719860076904,0.401521623134613,0.2829447388648987,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.830740749835968,0.3877283036708832,0.3700587749481201,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6742623448371887,0.2041666656732559,0.9366022348403932,284.9994201660156,284.95001220703125,299.237060546875,296.3862609863281,298.06719970703125,297.1719055175781,284.9988098144531,1.0,0.542665958404541,0.6535329818725586,0.6535329818725586,1.0,1.0,-2.7499165534973145,1.188612937927246,1.5613034963607788,0.5675561428070068,0.929759442806244,0.929759442806244,0.0,185.5471343994141,171.0,64932.4921875,0.0,1934.5399169921875,1.0,279.1415405273437,283.3955993652344,299.35906982421875,303.51727294921875,293.1499938964844,293.1499938964844,278.8500061035156,33753.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320568799972534,1.0,0.0,0.0,3.647984504699707,3.648008108139038,8.879720212462416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.470703125,0.0,1514.13134765625,1895.4371337890625,0.0,2767.6015625,0.9029611945152284,1.0,0.0,3.0,1.0,0.0
17753880,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7837658524513245,0.3239152431488037,0.2945380508899688,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8557833433151245,0.426368236541748,0.4063406586647033,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8397719860076904,0.401521623134613,0.2829447388648987,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.830740749835968,0.3877283036708832,0.3700587749481201,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6742623448371887,0.2041666656732559,0.9366022348403932,284.9994201660156,284.95001220703125,299.237060546875,296.3862609863281,298.06719970703125,297.1719055175781,284.9988098144531,1.0,0.542665958404541,0.6535329818725586,0.6535329818725586,1.0,1.0,-2.7499165534973145,1.188612937927246,1.5613034963607788,0.5675561428070068,0.929759442806244,0.929759442806244,0.0,185.5471343994141,171.0,64932.4921875,0.0,1934.5399169921875,1.0,279.1415405273437,283.3955993652344,299.35906982421875,303.51727294921875,293.1499938964844,293.1499938964844,278.8500061035156,33753.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320568799972534,1.0,0.0,0.0,3.647984504699707,3.648008108139038,8.879720212462416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.470703125,0.0,1514.13134765625,1895.4371337890625,0.0,2767.6015625,0.9029611945152284,1.0,0.0,3.0,1.0,0.0
17753940,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.791538417339325,0.3238638639450073,0.294463962316513,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8644638657569885,0.4271315634250641,0.4069851636886596,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8477035760879517,0.4017825424671173,0.283102810382843,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8387056589126587,0.3883953094482422,0.3706172406673431,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6809306740760803,0.2040721774101257,0.935409665107727,284.9164123535156,284.95001220703125,299.2940979003906,296.416015625,298.0899353027344,297.1701965332031,284.9179077148437,1.0,0.5385448932647705,0.6515331268310547,0.6515331268310547,1.0,1.0,-2.7500364780426025,1.1873230934143066,1.562713384628296,0.5663309693336487,0.8526407480239868,0.8526407480239868,0.0,179.2812957763672,159.0,65484.90234375,0.0,1905.3514404296875,1.0,278.8578796386719,283.2983093261719,299.4255676269531,303.6927490234375,293.1499938964844,293.1499938964844,279.1499938964844,38559.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376061320304871,1.0,0.0,0.0,3.524872064590454,3.524895429611206,8.290486448458978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.4150390625,0.0,1416.8577880859375,1895.4371337890625,0.0,2819.357421875,0.87997967004776,1.0,0.0,3.0,1.0,0.0
17754000,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.791538417339325,0.3238638639450073,0.294463962316513,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8644638657569885,0.4271315634250641,0.4069851636886596,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8477035760879517,0.4017825424671173,0.283102810382843,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8387056589126587,0.3883953094482422,0.3706172406673431,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6809306740760803,0.2040721774101257,0.935409665107727,284.9164123535156,284.95001220703125,299.2940979003906,296.416015625,298.0899353027344,297.1701965332031,284.9179077148437,1.0,0.5385448932647705,0.6515331268310547,0.6515331268310547,1.0,1.0,-2.7500364780426025,1.1873230934143066,1.562713384628296,0.5663309693336487,0.8526407480239868,0.8526407480239868,0.0,179.2812957763672,159.0,65484.90234375,0.0,1905.3514404296875,1.0,278.8578796386719,283.2983093261719,299.4255676269531,303.6927490234375,293.1499938964844,293.1499938964844,279.1499938964844,38559.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376061320304871,1.0,0.0,0.0,3.524872064590454,3.524895429611206,8.290486448458978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.4150390625,0.0,1416.8577880859375,1895.4371337890625,0.0,2819.357421875,0.87997967004776,1.0,0.0,3.0,1.0,0.0
17754060,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8039584159851074,0.3246302306652069,0.2946114242076874,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8782652616500854,0.4286935329437256,0.4078849554061889,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8604519963264465,0.4027890264987945,0.2833917737007141,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8512818813323975,0.3896796703338623,0.3713006377220154,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6916808485984802,0.2043809741735458,0.9345553517341614,285.0081787109375,284.95001220703125,299.3509521484375,296.4454650878906,298.1161499023437,297.1745910644531,285.0060729980469,1.0,0.5329154133796692,0.6496997475624084,0.6496997475624084,1.0,1.0,-2.751431465148926,1.1867376565933228,1.564693808555603,0.5653839111328125,0.9446614980697632,0.9446614980697632,0.0,170.32090759277344,147.0,65160.06640625,0.0,1865.498779296875,1.0,279.1418762207031,283.3967590332031,299.425537109375,303.59844970703125,293.1499938964844,293.1499938964844,278.8500061035156,32995.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302232623100281,1.0,0.0,0.0,3.6622190475463854,3.6622426509857178,8.949152743298328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.26953125,0.0,1524.247314453125,1895.4371337890625,0.0,2750.52392578125,0.90564227104187,1.0,0.0,3.0,1.0,0.0
17754120,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8039584159851074,0.3246302306652069,0.2946114242076874,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8782652616500854,0.4286935329437256,0.4078849554061889,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8604519963264465,0.4027890264987945,0.2833917737007141,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8512818813323975,0.3896796703338623,0.3713006377220154,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6916808485984802,0.2043809741735458,0.9345553517341614,285.0081787109375,284.95001220703125,299.3509521484375,296.4454650878906,298.1161499023437,297.1745910644531,285.0060729980469,1.0,0.5329154133796692,0.6496997475624084,0.6496997475624084,1.0,1.0,-2.751431465148926,1.1867376565933228,1.564693808555603,0.5653839111328125,0.9446614980697632,0.9446614980697632,0.0,170.32090759277344,147.0,65160.06640625,0.0,1865.498779296875,1.0,279.1418762207031,283.3967590332031,299.425537109375,303.59844970703125,293.1499938964844,293.1499938964844,278.8500061035156,32995.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302232623100281,1.0,0.0,0.0,3.6622190475463854,3.6622426509857178,8.949152743298328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.26953125,0.0,1524.247314453125,1895.4371337890625,0.0,2750.52392578125,0.90564227104187,1.0,0.0,3.0,1.0,0.0
17754180,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8181013464927673,0.3245031535625458,0.2943459749221802,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8951199650764465,0.4295407831668854,0.4084896147251129,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8761457800865173,0.4029341340065002,0.283372014760971,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8668148517608643,0.3902572691440582,0.3716442286968231,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7046946287155151,0.2043606489896774,0.9331054091453552,284.9105529785156,284.95001220703125,299.4075927734375,296.47467041015625,298.1385192871094,297.1726379394531,284.91259765625,1.0,0.5263526439666748,0.6478663682937622,0.6478663682937622,1.0,1.0,-2.7504920959472656,1.1850203275680542,1.5654717683792114,0.5640032291412354,0.8568603992462158,0.8568603992462158,0.0,160.4594268798828,135.0,65731.8828125,0.0,1817.8082275390625,1.0,278.8576354980469,283.2879638671875,299.48797607421875,303.7734375,293.1499938964844,293.1499938964844,279.1499938964844,38505.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365424871444702,1.0,0.0,0.0,3.545461177825928,3.54548454284668,8.387619914174138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.1748046875,0.0,1438.1510009765625,1895.4371337890625,0.0,2809.429443359375,0.8845019340515137,1.0,0.0,3.0,1.0,0.0
17754240,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8181013464927673,0.3245031535625458,0.2943459749221802,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8951199650764465,0.4295407831668854,0.4084896147251129,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8761457800865173,0.4029341340065002,0.283372014760971,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8668148517608643,0.3902572691440582,0.3716442286968231,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7046946287155151,0.2043606489896774,0.9331054091453552,284.9105529785156,284.95001220703125,299.4075927734375,296.47467041015625,298.1385192871094,297.1726379394531,284.91259765625,1.0,0.5263526439666748,0.6478663682937622,0.6478663682937622,1.0,1.0,-2.7504920959472656,1.1850203275680542,1.5654717683792114,0.5640032291412354,0.8568603992462158,0.8568603992462158,0.0,160.4594268798828,135.0,65731.8828125,0.0,1817.8082275390625,1.0,278.8576354980469,283.2879638671875,299.48797607421875,303.7734375,293.1499938964844,293.1499938964844,279.1499938964844,38505.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365424871444702,1.0,0.0,0.0,3.545461177825928,3.54548454284668,8.387619914174138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.1748046875,0.0,1438.1510009765625,1895.4371337890625,0.0,2809.429443359375,0.8845019340515137,1.0,0.0,3.0,1.0,0.0
