time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8261369466781616,0.3248248398303985,0.2942202091217041,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9051944613456726,0.4302950799465179,0.4087902009487152,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8856434226036072,0.4033635556697845,0.2833570837974548,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8762393593788147,0.3908368051052093,0.3718021810054779,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7122700810432434,0.2045045047998428,0.9322891235351562,285.0259704589844,284.95001220703125,299.4358215332031,296.4891357421875,298.1510925292969,297.1742248535156,285.02880859375,1.0,0.5228075385093689,0.6469496488571167,0.6469496488571167,1.0,1.0,-2.74988865852356,1.184105396270752,1.565783143043518,0.5632033944129944,0.9391316175460817,0.9391316175460817,0.0,155.147216796875,135.0,65131.36328125,0.0,1791.9888916015625,1.0,279.099853515625,283.4140930175781,299.4568176269531,303.5858154296875,293.1499938964844,293.1499938964844,279.1499938964844,33755.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830769956111908,1.0,0.0,0.0,3.603937864303589,3.6039609909057617,8.666582402838685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.701171875,0.0,1465.9444580078125,1895.4371337890625,0.0,2755.6142578125,0.895233690738678,1.0,0.0,3.0,1.0,0.0
17754360,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8358947038650513,0.325282484292984,0.2943997085094452,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9182820916175842,0.4311929643154144,0.4093813896179199,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8972258567810059,0.4039334952831268,0.2835707664489746,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.887733519077301,0.3915398716926574,0.3722164034843445,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7208311557769775,0.2047374844551086,0.9321507215499878,285.0069580078125,284.95001220703125,299.4639892578125,296.5035400390625,298.1644592285156,297.1771850585937,285.0047607421875,1.0,0.5192530155181885,0.6460503935813904,0.6460503935813904,1.0,1.0,-2.751401424407959,1.1841764450073242,1.5672248601913452,0.5629568099975586,0.9496658444404602,0.9496658444404602,0.0,149.4231414794922,123.0,65381.76953125,0.0,1767.4332275390625,1.0,279.14227294921875,283.3904724121094,299.4842529296875,303.6727905273437,293.1499938964844,293.1499938964844,278.8500061035156,33001.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829282283782959,1.0,0.0,0.0,3.680596590042114,3.680620431900024,9.039194424076412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.2470703125,0.0,1544.849365234375,1895.4371337890625,0.0,2741.765380859375,0.909826636314392,1.0,0.0,3.0,1.0,0.0
17754420,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8572345972061157,0.3252001404762268,0.2941298186779022,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9475115537643432,0.432129293680191,0.4100271761417389,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9238115549087524,0.404118150472641,0.2835414409637451,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9132164120674132,0.392152339220047,0.3725438714027405,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7385236620903015,0.2047829329967498,0.9307811260223388,284.9080505371094,284.95001220703125,299.5201416015625,296.5321044921875,298.1866455078125,297.1755065917969,284.9102783203125,1.0,0.5118004679679871,0.6442518830299377,0.6442518830299377,1.0,1.0,-2.750571727752685,1.1824887990951538,1.5680829286575315,0.5616363286972046,0.8595224618911743,0.8595224618911743,0.0,138.3414306640625,111.0,65954.015625,0.0,1714.21826171875,1.0,278.8575134277344,283.28076171875,299.54547119140625,303.84625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38568.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835603654384613,1.0,0.0,0.0,3.562887668609619,3.56291127204895,8.470276497973828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.8125,0.0,1457.154296875,1895.4371337890625,0.0,2800.669189453125,0.8883966207504272,1.0,0.0,3.0,1.0,0.0
17754480,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8572345972061157,0.3252001404762268,0.2941298186779022,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9475115537643432,0.432129293680191,0.4100271761417389,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9238115549087524,0.404118150472641,0.2835414409637451,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9132164120674132,0.392152339220047,0.3725438714027405,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7385236620903015,0.2047829329967498,0.9307811260223388,284.9080505371094,284.95001220703125,299.5201416015625,296.5321044921875,298.1866455078125,297.1755065917969,284.9102783203125,1.0,0.5118004679679871,0.6442518830299377,0.6442518830299377,1.0,1.0,-2.750571727752685,1.1824887990951538,1.5680829286575315,0.5616363286972046,0.8595224618911743,0.8595224618911743,0.0,138.3414306640625,111.0,65954.015625,0.0,1714.21826171875,1.0,278.8575134277344,283.28076171875,299.54547119140625,303.84625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38568.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835603654384613,1.0,0.0,0.0,3.562887668609619,3.56291127204895,8.470276497973828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.8125,0.0,1457.154296875,1895.4371337890625,0.0,2800.669189453125,0.8883966207504272,1.0,0.0,3.0,1.0,0.0
17754540,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8872085213661194,0.3260371088981628,0.2942029535770416,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9812889099121094,0.433879405260086,0.4109777808189392,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9602245688438416,0.4051788747310638,0.2837565541267395,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9502201676368712,0.3934870064258575,0.373129665851593,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7628744840621948,0.2052224427461624,0.929968237876892,285.0074768066406,284.95001220703125,299.57598876953125,296.560302734375,298.2124328613281,297.18035888671875,285.005126953125,1.0,0.5041460394859314,0.6424533724784851,0.6424533724784851,1.0,1.0,-2.751781225204468,1.1817532777786257,1.5700279474258425,0.5606679916381836,0.9540817737579346,0.9540817737579346,0.0,126.58917999267578,129.0,65593.4453125,0.0,1660.8892822265625,1.0,279.1426086425781,283.3857421875,299.5410461425781,303.7442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33028.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283334970474243,1.0,0.0,0.0,3.6970291137695312,3.6970529556274414,9.12008772502304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.0380859375,0.0,1563.6033935546875,1895.4371337890625,0.0,2732.9375,0.913428783416748,1.0,0.0,3.0,1.0,0.0
17754600,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8872085213661194,0.3260371088981628,0.2942029535770416,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9812889099121094,0.433879405260086,0.4109777808189392,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9602245688438416,0.4051788747310638,0.2837565541267395,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9502201676368712,0.3934870064258575,0.373129665851593,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7628744840621948,0.2052224427461624,0.929968237876892,285.0074768066406,284.95001220703125,299.57598876953125,296.560302734375,298.2124328613281,297.18035888671875,285.005126953125,1.0,0.5041460394859314,0.6424533724784851,0.6424533724784851,1.0,1.0,-2.751781225204468,1.1817532777786257,1.5700279474258425,0.5606679916381836,0.9540817737579346,0.9540817737579346,0.0,126.58917999267578,129.0,65593.4453125,0.0,1660.8892822265625,1.0,279.1426086425781,283.3857421875,299.5410461425781,303.7442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33028.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283334970474243,1.0,0.0,0.0,3.6970291137695312,3.6970529556274414,9.12008772502304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.0380859375,0.0,1563.6033935546875,1895.4371337890625,0.0,2732.9375,0.913428783416748,1.0,0.0,3.0,1.0,0.0
17754660,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8868646025657654,0.3259552121162414,0.2943788766860962,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9816021919250488,0.4348735511302948,0.4121378064155578,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.960030436515808,0.4053835570812225,0.2840832471847534,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9503657221794128,0.3941104710102081,0.3739314377307892,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7626892328262329,0.2052927017211914,0.9308956265449524,284.9091796875,284.95001220703125,299.63153076171875,296.5881042480469,298.2343139648437,297.1786193847656,284.9116516113281,1.0,0.5056545734405518,0.6406527757644653,0.6406527757644653,1.0,1.0,-2.7558579444885254,1.1823170185089111,1.5735409259796145,0.5604297518730164,0.8648929595947266,0.8648929595947266,0.0,126.92179870605467,147.0,66273.15625,0.0,1668.447021484375,1.0,278.8573608398437,283.2753295898437,299.60223388671875,303.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,38447.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347744941711426,1.0,0.0,0.0,3.584212064743042,3.584235906600952,8.57197051118419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.90625,0.0,1479.1832275390625,1895.4371337890625,0.0,2792.934814453125,0.8930289149284363,1.0,0.0,3.0,1.0,0.0
17754720,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8868646025657654,0.3259552121162414,0.2943788766860962,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9816021919250488,0.4348735511302948,0.4121378064155578,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.960030436515808,0.4053835570812225,0.2840832471847534,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9503657221794128,0.3941104710102081,0.3739314377307892,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7626892328262329,0.2052927017211914,0.9308956265449524,284.9091796875,284.95001220703125,299.63153076171875,296.5881042480469,298.2343139648437,297.1786193847656,284.9116516113281,1.0,0.5056545734405518,0.6406527757644653,0.6406527757644653,1.0,1.0,-2.7558579444885254,1.1823170185089111,1.5735409259796145,0.5604297518730164,0.8648929595947266,0.8648929595947266,0.0,126.92179870605467,147.0,66273.15625,0.0,1668.447021484375,1.0,278.8573608398437,283.2753295898437,299.60223388671875,303.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,38447.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347744941711426,1.0,0.0,0.0,3.584212064743042,3.584235906600952,8.57197051118419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.90625,0.0,1479.1832275390625,1895.4371337890625,0.0,2792.934814453125,0.8930289149284363,1.0,0.0,3.0,1.0,0.0
17754780,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8684750199317932,0.3266752660274505,0.2950809597969055,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9630268812179564,0.4366001486778259,0.4138333797454834,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9384804368019104,0.406373918056488,0.2848154902458191,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.928583800792694,0.3953730165958404,0.3752126395702362,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7476081848144531,0.20565065741539,0.933386504650116,285.015380859375,284.95001220703125,299.68670654296875,296.61553955078125,298.2593688964844,297.1824951171875,285.0132141113281,1.0,0.511986494064331,0.6388521194458008,0.6388521194458008,1.0,1.0,-2.7641446590423584,1.1848304271697998,1.579314351081848,0.5610828399658203,0.967054009437561,0.967054009437561,0.0,134.38528442382812,165.0,66040.7578125,0.0,1715.8592529296875,1.0,279.142822265625,283.3843994140625,299.59832763671875,303.8280639648437,293.1499938964844,293.1499938964844,278.8500061035156,32841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827922523021698,1.0,0.0,0.0,3.723608732223511,3.723633050918579,9.25169672427728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.470703125,0.0,1592.50341796875,1895.4371337890625,0.0,2729.115234375,0.9193324446678162,1.0,0.0,3.0,1.0,0.0
17754840,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8684750199317932,0.3266752660274505,0.2950809597969055,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9630268812179564,0.4366001486778259,0.4138333797454834,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9384804368019104,0.406373918056488,0.2848154902458191,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.928583800792694,0.3953730165958404,0.3752126395702362,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7476081848144531,0.20565065741539,0.933386504650116,285.015380859375,284.95001220703125,299.68670654296875,296.61553955078125,298.2593688964844,297.1824951171875,285.0132141113281,1.0,0.511986494064331,0.6388521194458008,0.6388521194458008,1.0,1.0,-2.7641446590423584,1.1848304271697998,1.579314351081848,0.5610828399658203,0.967054009437561,0.967054009437561,0.0,134.38528442382812,165.0,66040.7578125,0.0,1715.8592529296875,1.0,279.142822265625,283.3843994140625,299.59832763671875,303.8280639648437,293.1499938964844,293.1499938964844,278.8500061035156,32841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827922523021698,1.0,0.0,0.0,3.723608732223511,3.723633050918579,9.25169672427728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.470703125,0.0,1592.50341796875,1895.4371337890625,0.0,2729.115234375,0.9193324446678162,1.0,0.0,3.0,1.0,0.0
17754900,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8565261960029602,0.3266122341156006,0.2954747378826141,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9490537047386168,0.437122642993927,0.4147560894489288,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9233967661857604,0.4064804315567016,0.2852289378643036,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9138888716697692,0.3956858515739441,0.3759258985519409,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7379236817359924,0.205653965473175,0.9349544048309326,284.87701416015625,284.95001220703125,299.71417236328125,296.62908935546875,298.2701721191406,297.181640625,284.87255859375,1.0,0.5163550972938538,0.6379517912864685,0.6379517912864685,1.0,1.0,-2.768969774246216,1.186378002166748,1.5825917720794678,0.5616481900215149,0.8748788833618164,0.8748788833618164,0.0,139.9296417236328,165.0,67015.234375,0.0,1749.2462158203125,1.0,278.8959655761719,283.2281188964844,299.6601257324219,304.0723876953125,293.1499938964844,293.1499938964844,278.8500061035156,36914.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337166905403137,1.0,0.0,0.0,3.702738285064697,3.702763080596924,9.148277513304492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.09765625,0.0,1599.5782470703125,1895.4371337890625,0.0,2783.07080078125,0.9155627489089966,1.0,0.0,3.0,1.0,0.0
17754960,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8432658910751343,0.3263493180274963,0.2955128252506256,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9321784973144532,0.4374920725822449,0.4153760969638824,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9067645072937012,0.4063862860202789,0.2853784263134002,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8985047936439514,0.3958144783973694,0.3763408660888672,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.727139413356781,0.2055344730615615,0.9357984662055968,284.9073181152344,284.95001220703125,299.7415466308594,296.6425170898437,298.27984619140625,297.1789855957031,284.909912109375,1.0,0.5211308002471924,0.636970043182373,0.636970043182373,1.0,1.0,-2.7714550495147705,1.186780571937561,1.5846744775772097,0.5615604519844055,0.873918890953064,0.873918890953064,0.0,146.6393280029297,183.0,66848.9453125,0.0,1784.7008056640625,1.0,278.8573913574219,283.2625427246094,299.6594543457031,304.0171203613281,293.1499938964844,293.1499938964844,279.1499938964844,38261.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349339962005615,1.0,0.0,0.0,3.625589847564697,3.6256139278411865,8.771030479692854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.8037109375,0.0,1522.9852294921875,1895.4371337890625,0.0,2794.422119140625,0.9019181132316588,1.0,0.0,3.0,1.0,0.0
17755020,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8298097252845764,0.3265637457370758,0.2957667708396911,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9143106341362,0.4383837580680847,0.4162942171096802,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8908974528312683,0.4067662358283996,0.2856979370117187,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8830695748329163,0.3963553011417389,0.3769656717777252,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7156052589416504,0.2055987268686294,0.937086820602417,285.03564453125,284.95001220703125,299.7720642089844,296.6574401855469,298.29278564453125,297.17974853515625,285.0364685058594,1.0,0.5269383788108826,0.6358704566955566,0.6358704566955566,1.0,1.0,-2.775541305541992,1.1878371238708496,1.587704300880432,0.5616809129714966,0.968646764755249,0.968646764755249,0.0,154.6500244140625,183.0,66324.8125,0.0,1828.8372802734373,1.0,279.1115417480469,283.3975830078125,299.6282653808594,303.8385009765625,293.1499938964844,293.1499938964844,279.1499938964844,33269.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291389346122742,1.0,0.0,0.0,3.696635246276856,3.6966593265533447,9.118145385400568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.185546875,0.0,1564.985595703125,1895.4371337890625,0.0,2740.43115234375,0.9152329564094543,1.0,0.0,3.0,1.0,0.0
17755080,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8204083442687988,0.3268214464187622,0.2962414622306824,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9024922251701356,0.4391907155513763,0.4172947704792022,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8798196911811829,0.4071615040302276,0.2861577868461609,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8722668290138245,0.3968682885169983,0.3776948750019073,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7068142294883728,0.2057029157876968,0.938712477684021,285.0190734863281,284.95001220703125,299.7959899902344,296.6690673828125,298.3035583496094,297.181396484375,285.0169372558594,1.0,0.5318313837051392,0.6350065469741821,0.6350065469741821,1.0,1.0,-2.780695915222168,1.1895558834075928,1.5911400318145752,0.5622631311416626,0.9807843565940856,0.9807843565940856,0.0,161.13821411132812,201.0,66599.28125,0.0,1867.542236328125,1.0,279.14312744140625,283.3769226074219,299.65350341796875,303.92022705078125,293.1499938964844,293.1499938964844,278.8500061035156,32839.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284217119216919,1.0,0.0,0.0,3.762052297592163,3.7620768547058105,9.443716635360032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.669921875,0.0,1637.069580078125,1895.4371337890625,0.0,2733.75830078125,0.9280264377593994,1.0,0.0,3.0,1.0,0.0
17755140,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7975819110870361,0.3262763917446136,0.2966349720954895,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8773115277290344,0.4400590062141418,0.4189971685409546,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8552631139755249,0.4069779813289642,0.286708116531372,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8485262393951416,0.3971126973628998,0.3788059651851654,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6860230565071106,0.2054152488708496,0.9411500096321106,284.90350341796875,284.95001220703125,299.8500061035156,296.6951599121094,298.3228454589844,297.1767883300781,284.9062805175781,1.0,0.5433281064033508,0.6330430507659912,0.6330430507659912,1.0,1.0,-2.788148164749145,1.1914453506469729,1.5967026948928833,0.56264728307724,0.8826000094413757,0.8826000094413757,0.0,177.63356018066406,204.0,67444.0078125,0.0,1957.56884765625,1.0,278.8568115234375,283.2474975585937,299.7128601074219,304.10992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38257.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355650305747986,1.0,0.0,0.0,3.669480085372925,3.669504642486572,8.984675332612824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.21875,0.0,1571.9310302734375,1895.4371337890625,0.0,2800.30859375,0.9116498827934264,1.0,0.0,3.0,1.0,0.0
17755200,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7975819110870361,0.3262763917446136,0.2966349720954895,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8773115277290344,0.4400590062141418,0.4189971685409546,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8552631139755249,0.4069779813289642,0.286708116531372,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8485262393951416,0.3971126973628998,0.3788059651851654,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6860230565071106,0.2054152488708496,0.9411500096321106,284.90350341796875,284.95001220703125,299.8500061035156,296.6951599121094,298.3228454589844,297.1767883300781,284.9062805175781,1.0,0.5433281064033508,0.6330430507659912,0.6330430507659912,1.0,1.0,-2.788148164749145,1.1914453506469729,1.5967026948928833,0.56264728307724,0.8826000094413757,0.8826000094413757,0.0,177.63356018066406,204.0,67444.0078125,0.0,1957.56884765625,1.0,278.8568115234375,283.2474975585937,299.7128601074219,304.10992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38257.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355650305747986,1.0,0.0,0.0,3.669480085372925,3.669504642486572,8.984675332612824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.21875,0.0,1571.9310302734375,1895.4371337890625,0.0,2800.30859375,0.9116498827934264,1.0,0.0,3.0,1.0,0.0
17755260,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7804651856422424,0.3245708048343658,0.2957215011119842,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8599739670753479,0.4395700097084045,0.4192447662353515,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8384779095649719,0.4055439531803131,0.286206990480423,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8322567343711853,0.3958752453327179,0.3783768117427826,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6700019240379333,0.2031055837869644,0.935060977935791,285.00360107421875,284.95001220703125,299.9037780761719,296.720947265625,298.3329467773437,297.1574401855469,285.000732421875,1.0,0.5497785210609436,0.6310351490974426,0.6310351490974426,1.0,1.0,-2.778926134109497,1.1855512857437134,1.593374729156494,0.5590276122093201,0.9768080711364746,0.9768080711364746,0.0,190.34249877929688,192.0,66743.6015625,0.0,2003.1666259765625,1.0,279.1434020996094,283.3568725585937,299.7029724121094,303.9906921386719,293.1499938964844,293.1499938964844,278.8500061035156,33372.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286821842193604,1.0,0.0,0.0,3.7887136936187744,3.78873872756958,9.578045592206763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.162109375,0.0,1672.6368408203125,1895.4371337890625,0.0,2736.181640625,0.934314489364624,1.0,0.0,3.0,1.0,0.0
17755320,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7804651856422424,0.3245708048343658,0.2957215011119842,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8599739670753479,0.4395700097084045,0.4192447662353515,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8384779095649719,0.4055439531803131,0.286206990480423,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8322567343711853,0.3958752453327179,0.3783768117427826,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6700019240379333,0.2031055837869644,0.935060977935791,285.00360107421875,284.95001220703125,299.9037780761719,296.720947265625,298.3329467773437,297.1574401855469,285.000732421875,1.0,0.5497785210609436,0.6310351490974426,0.6310351490974426,1.0,1.0,-2.778926134109497,1.1855512857437134,1.593374729156494,0.5590276122093201,0.9768080711364746,0.9768080711364746,0.0,190.34249877929688,192.0,66743.6015625,0.0,2003.1666259765625,1.0,279.1434020996094,283.3568725585937,299.7029724121094,303.9906921386719,293.1499938964844,293.1499938964844,278.8500061035156,33372.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286821842193604,1.0,0.0,0.0,3.7887136936187744,3.78873872756958,9.578045592206763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.162109375,0.0,1672.6368408203125,1895.4371337890625,0.0,2736.181640625,0.934314489364624,1.0,0.0,3.0,1.0,0.0
17755380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7761940360069275,0.3230469226837158,0.2945037186145782,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8564887046813965,0.439249575138092,0.4190901517868042,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8346291184425354,0.4042698740959167,0.2854379415512085,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8286052942276001,0.3948753178119659,0.377567708492279,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6651991009712219,0.2012683600187301,0.9270440936088562,284.88970947265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3455505371094,297.1429748535156,284.8925476074219,1.0,0.5491152405738831,0.629027247428894,0.629027247428894,1.0,1.0,-2.765749454498291,1.1778346300125122,1.5879148244857788,0.5543111562728882,0.8677434921264648,0.8677434921264648,0.0,192.6566162109375,180.0,66960.171875,0.0,1993.0533447265625,1.0,278.8567810058594,283.2395324707031,299.755126953125,304.1317749023437,293.1499938964844,293.1499938964844,279.1499938964844,39375.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339812159538269,1.0,0.0,0.0,3.6493656635284415,3.64939022064209,8.88644478891365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.91796875,0.0,1557.7113037109375,1895.4371337890625,0.0,2785.537109375,0.9080763459205629,1.0,0.0,3.0,1.0,0.0
17755440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7761940360069275,0.3230469226837158,0.2945037186145782,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8564887046813965,0.439249575138092,0.4190901517868042,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8346291184425354,0.4042698740959167,0.2854379415512085,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8286052942276001,0.3948753178119659,0.377567708492279,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6651991009712219,0.2012683600187301,0.9270440936088562,284.88970947265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3455505371094,297.1429748535156,284.8925476074219,1.0,0.5491152405738831,0.629027247428894,0.629027247428894,1.0,1.0,-2.765749454498291,1.1778346300125122,1.5879148244857788,0.5543111562728882,0.8677434921264648,0.8677434921264648,0.0,192.6566162109375,180.0,66960.171875,0.0,1993.0533447265625,1.0,278.8567810058594,283.2395324707031,299.755126953125,304.1317749023437,293.1499938964844,293.1499938964844,279.1499938964844,39375.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339812159538269,1.0,0.0,0.0,3.6493656635284415,3.64939022064209,8.88644478891365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.91796875,0.0,1557.7113037109375,1895.4371337890625,0.0,2785.537109375,0.9080763459205629,1.0,0.0,3.0,1.0,0.0
17755500,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.777423620223999,0.3229162096977234,0.2940419912338257,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8582722544670105,0.4396584331989288,0.4191403687000274,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8359957933425903,0.4042369723320007,0.2851543724536896,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8300139904022217,0.3949030339717865,0.3772800266742706,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6657707095146179,0.2007338851690292,0.9235666990280152,285.01513671875,284.95001220703125,299.9843139648437,296.7593078613281,298.3551940917969,297.1414794921875,285.01824951171875,1.0,0.5473304986953735,0.6280233263969421,0.6280233263969421,1.0,1.0,-2.760382890701294,1.1745519638061523,1.585830807685852,0.5521409511566162,0.9516683220863342,0.9516683220863342,0.0,191.0005798339844,180.0,66147.5390625,0.0,1976.728515625,1.0,279.1020812988281,283.3776550292969,299.7210388183594,303.9243469238281,293.1499938964844,293.1499938964844,279.1499938964844,34519.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275274634361267,1.0,0.0,0.0,3.692661046981812,3.692685127258301,9.09854975361668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.7880859375,0.0,1569.945556640625,1895.4371337890625,0.0,2725.441162109375,0.9156759977340698,1.0,0.0,3.0,1.0,0.0
17755560,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7808414101600647,0.3230267465114593,0.2939712107181549,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8622808456420898,0.4403055608272552,0.4195649027824402,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8394576907157898,0.4044540524482727,0.2851685881614685,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8334525227546692,0.3951674997806549,0.377341628074646,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6682193279266357,0.200405016541481,0.9211766123771667,285.00006103515625,284.95001220703125,300.0111389160156,296.77203369140625,298.3667297363281,297.14288330078125,284.9980773925781,1.0,0.545026957988739,0.6272871494293213,0.6272871494293213,1.0,1.0,-2.758023500442505,1.1728543043136597,1.5851693153381348,0.5509159564971924,0.9619536995887756,0.9619536995887756,0.0,187.90200805664065,168.0,66249.46875,0.0,1958.424560546875,1.0,279.1429443359375,283.3593444824219,299.7466735839844,303.99969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33662.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825430154800415,1.0,0.0,0.0,3.757138967514038,3.7571635246276855,9.419065349902668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.666015625,0.0,1637.6585693359375,1895.4371337890625,0.0,2705.947265625,0.9275413751602172,1.0,0.0,3.0,1.0,0.0
17755620,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7894893288612366,0.3223710358142853,0.2932893633842468,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8725508451461792,0.4408612549304962,0.4199540317058563,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8483753204345703,0.4040606617927551,0.2848145365715027,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8423368334770203,0.3950301706790924,0.3770683407783508,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6750667095184326,0.1995493620634079,0.9161185622215272,284.8998107910156,284.95001220703125,300.064697265625,296.7973937988281,298.385986328125,297.1393127441406,284.9023742675781,1.0,0.5390737652778625,0.6258147358894348,0.6258147358894348,1.0,1.0,-2.7508440017700195,1.1683250665664673,1.5825189352035522,0.5479995012283325,0.8653705716133118,0.8653705716133118,0.0,180.09413146972656,156.0,66613.9765625,0.0,1910.5013427734373,1.0,278.8570251464844,283.25146484375,299.8048400878906,304.15509033203125,293.1499938964844,293.1499938964844,279.1499938964844,39132.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830530047416687,1.0,0.0,0.0,3.621436595916748,3.621460914611816,8.750946562940953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.1318359375,0.0,1524.875244140625,1895.4371337890625,0.0,2753.38037109375,0.901802659034729,1.0,0.0,3.0,1.0,0.0
17755680,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7894893288612366,0.3223710358142853,0.2932893633842468,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8725508451461792,0.4408612549304962,0.4199540317058563,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8483753204345703,0.4040606617927551,0.2848145365715027,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8423368334770203,0.3950301706790924,0.3770683407783508,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6750667095184326,0.1995493620634079,0.9161185622215272,284.8998107910156,284.95001220703125,300.064697265625,296.7973937988281,298.385986328125,297.1393127441406,284.9023742675781,1.0,0.5390737652778625,0.6258147358894348,0.6258147358894348,1.0,1.0,-2.7508440017700195,1.1683250665664673,1.5825189352035522,0.5479995012283325,0.8653705716133118,0.8653705716133118,0.0,180.09413146972656,156.0,66613.9765625,0.0,1910.5013427734373,1.0,278.8570251464844,283.25146484375,299.8048400878906,304.15509033203125,293.1499938964844,293.1499938964844,279.1499938964844,39132.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830530047416687,1.0,0.0,0.0,3.621436595916748,3.621460914611816,8.750946562940953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.1318359375,0.0,1524.875244140625,1895.4371337890625,0.0,2753.38037109375,0.901802659034729,1.0,0.0,3.0,1.0,0.0
17755740,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8026291131973267,0.3227599859237671,0.2930066585540771,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8878028988838196,0.4423859417438507,0.4207396507263183,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8619994521141052,0.4046848714351654,0.2847589254379272,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8557722568511963,0.3957604765892029,0.3771280646324157,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6859267354011536,0.1992891728878021,0.9123291373252868,285.0062561035156,284.95001220703125,300.11822509765625,296.8226013183594,298.4105834960937,297.1448974609375,285.00396728515625,1.0,0.5321188569068909,0.6243423223495483,0.6243423223495483,1.0,1.0,-2.746891498565674,1.1653012037277222,1.5815904140472412,0.5456859469413757,0.9621678590774536,0.9621678590774536,0.0,170.0658721923828,144.0,66059.90625,0.0,1857.396728515625,1.0,279.1430053710937,283.3652038574219,299.7993469238281,304.0386047363281,293.1499938964844,293.1499938964844,278.8500061035156,33372.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224607706069946,1.0,0.0,0.0,3.741653442382813,3.741677761077881,9.341580948785122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.3642578125,0.0,1617.3922119140625,1895.4371337890625,0.0,2678.381591796875,0.9237365126609802,1.0,0.0,3.0,1.0,0.0
17755800,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8026291131973267,0.3227599859237671,0.2930066585540771,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8878028988838196,0.4423859417438507,0.4207396507263183,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8619994521141052,0.4046848714351654,0.2847589254379272,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8557722568511963,0.3957604765892029,0.3771280646324157,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6859267354011536,0.1992891728878021,0.9123291373252868,285.0062561035156,284.95001220703125,300.11822509765625,296.8226013183594,298.4105834960937,297.1448974609375,285.00396728515625,1.0,0.5321188569068909,0.6243423223495483,0.6243423223495483,1.0,1.0,-2.746891498565674,1.1653012037277222,1.5815904140472412,0.5456859469413757,0.9621678590774536,0.9621678590774536,0.0,170.0658721923828,144.0,66059.90625,0.0,1857.396728515625,1.0,279.1430053710937,283.3652038574219,299.7993469238281,304.0386047363281,293.1499938964844,293.1499938964844,278.8500061035156,33372.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224607706069946,1.0,0.0,0.0,3.741653442382813,3.741677761077881,9.341580948785122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.3642578125,0.0,1617.3922119140625,1895.4371337890625,0.0,2678.381591796875,0.9237365126609802,1.0,0.0,3.0,1.0,0.0
17755860,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.817457914352417,0.3223039805889129,0.2924337685108185,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9059807062149048,0.4431963264942169,0.4212963283061981,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8785343170166016,0.4045160710811615,0.2845078706741333,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8721519112586975,0.3958388268947601,0.376988023519516,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6990943551063538,0.1988039761781692,0.9086222052574158,284.9022827148437,284.95001220703125,300.1717224121094,296.8476867675781,298.4310913085937,297.143798828125,284.90484619140625,1.0,0.5245844721794128,0.622779905796051,0.622779905796051,1.0,1.0,-2.741953134536743,1.161716103553772,1.5802370309829712,0.543171226978302,0.8661800622940063,0.8661800622940063,0.0,159.4833221435547,132.0,66520.1015625,0.0,1800.348388671875,1.0,278.8570861816406,283.25299072265625,299.8578186035156,304.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38908.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828136682510376,1.0,0.0,0.0,3.615229606628418,3.6152536869049072,8.720975301912404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9296875,0.0,1516.3837890625,1895.4371337890625,0.0,2731.1064453125,0.9002276659011841,1.0,0.0,3.0,1.0,0.0
17755920,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.817457914352417,0.3223039805889129,0.2924337685108185,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9059807062149048,0.4431963264942169,0.4212963283061981,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8785343170166016,0.4045160710811615,0.2845078706741333,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8721519112586975,0.3958388268947601,0.376988023519516,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6990943551063538,0.1988039761781692,0.9086222052574158,284.9022827148437,284.95001220703125,300.1717224121094,296.8476867675781,298.4310913085937,297.143798828125,284.90484619140625,1.0,0.5245844721794128,0.622779905796051,0.622779905796051,1.0,1.0,-2.741953134536743,1.161716103553772,1.5802370309829712,0.543171226978302,0.8661800622940063,0.8661800622940063,0.0,159.4833221435547,132.0,66520.1015625,0.0,1800.348388671875,1.0,278.8570861816406,283.25299072265625,299.8578186035156,304.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38908.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828136682510376,1.0,0.0,0.0,3.615229606628418,3.6152536869049072,8.720975301912404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9296875,0.0,1516.3837890625,1895.4371337890625,0.0,2731.1064453125,0.9002276659011841,1.0,0.0,3.0,1.0,0.0
17755980,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8357053995132446,0.3227868378162384,0.2922004461288452,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.931797742843628,0.4448999166488647,0.4221977591514587,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9003373980522156,0.4052618443965912,0.2845079600811004,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8937906622886658,0.3966665863990783,0.3771056234836578,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7157939672470093,0.1987762749195099,0.90571928024292,285.0079345703125,284.95001220703125,300.22515869140625,296.8726501464844,298.4561462402344,297.15057373046875,285.0055847167969,1.0,0.5167258381843567,0.6212174892425537,0.6212174892425537,1.0,1.0,-2.7394015789031982,1.1592419147491455,1.5801597833633425,0.5410494804382324,0.9637604355812072,0.9637604355812072,0.0,147.9933624267578,120.0,66020.6328125,0.0,1742.83544921875,1.0,279.1429748535156,283.3651428222656,299.8512268066406,304.0882263183594,293.1499938964844,293.1499938964844,278.8500061035156,33251.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204365372657776,1.0,0.0,0.0,3.7395598888397217,3.73958420753479,9.331130854661752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.1474609375,0.0,1614.0411376953125,1895.4371337890625,0.0,2659.61376953125,0.9231831431388856,1.0,0.0,3.0,1.0,0.0
17756040,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8357053995132446,0.3227868378162384,0.2922004461288452,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.931797742843628,0.4448999166488647,0.4221977591514587,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9003373980522156,0.4052618443965912,0.2845079600811004,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8937906622886658,0.3966665863990783,0.3771056234836578,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7157939672470093,0.1987762749195099,0.90571928024292,285.0079345703125,284.95001220703125,300.22515869140625,296.8726501464844,298.4561462402344,297.15057373046875,285.0055847167969,1.0,0.5167258381843567,0.6212174892425537,0.6212174892425537,1.0,1.0,-2.7394015789031982,1.1592419147491455,1.5801597833633425,0.5410494804382324,0.9637604355812072,0.9637604355812072,0.0,147.9933624267578,120.0,66020.6328125,0.0,1742.83544921875,1.0,279.1429748535156,283.3651428222656,299.8512268066406,304.0882263183594,293.1499938964844,293.1499938964844,278.8500061035156,33251.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204365372657776,1.0,0.0,0.0,3.7395598888397217,3.73958420753479,9.331130854661752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.1474609375,0.0,1614.0411376953125,1895.4371337890625,0.0,2659.61376953125,0.9231831431388856,1.0,0.0,3.0,1.0,0.0
17756100,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8464017510414124,0.3226369023323059,0.292088508605957,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9468361735343932,0.4454565942287445,0.4227018356323242,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.91360205411911,0.4052771031856537,0.2845259606838226,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9065145254135132,0.3967771530151367,0.3771848380565643,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7247430682182312,0.1986518800258636,0.9045261740684508,284.86834716796875,284.95001220703125,300.2518615722656,296.88507080078125,298.46697998046875,297.1510925292969,284.86395263671875,1.0,0.5127619504928589,0.6204363107681274,0.6204363107681274,1.0,1.0,-2.738560676574707,1.1581857204437256,1.580374836921692,0.5401617288589478,0.8680100440979004,0.8680100440979004,0.0,142.1847381591797,120.0,66834.1484375,0.0,1714.460693359375,1.0,278.895751953125,283.21044921875,299.9113464355469,304.3217468261719,293.1499938964844,293.1499938964844,278.8500061035156,37542.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257301449775696,1.0,0.0,0.0,3.706888437271118,3.7069132328033447,9.168796282210678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.447265625,0.0,1609.10302734375,1895.4371337890625,0.0,2708.734619140625,0.9168006777763368,1.0,0.0,3.0,1.0,0.0
