time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8573790192604065,0.322334349155426,0.2916178405284881,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9612542390823364,0.4458900988101959,0.422891616821289,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9280250072479248,0.4051394462585449,0.2842766940593719,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9205335974693298,0.3967400193214416,0.3769501745700836,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7336006760597229,0.1984512060880661,0.9026495218276978,284.9018859863281,284.95001220703125,300.2785339355469,296.8974609375,298.476806640625,297.1499938964844,284.9044494628906,1.0,0.50864577293396,0.6196528077125549,0.6196528077125549,1.0,1.0,-2.7353875637054443,1.1560572385787964,1.5793304443359375,0.5386828184127808,0.8669114708900452,0.8669114708900452,0.0,136.6427001953125,108.0,66518.859375,0.0,1683.92138671875,1.0,278.8573608398437,283.2506408691406,299.9088134765625,304.2536926269531,293.1499938964844,293.1499938964844,279.1499938964844,38831.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263434171676636,1.0,0.0,0.0,3.6173574924468994,3.6173815727233887,8.731244065529609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.7138671875,0.0,1518.1531982421875,1895.4371337890625,0.0,2714.43310546875,0.9005684852600098,1.0,0.0,3.0,1.0,0.0
17756220,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8752040863037109,0.322601705789566,0.2913157343864441,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9812061190605164,0.4470486938953399,0.4234311282634735,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9504110813140868,0.4055995047092438,0.2841798961162567,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9430938363075256,0.3972145020961761,0.3768794536590576,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7476608753204346,0.1984771788120269,0.9007892608642578,285.0278625488281,284.95001220703125,300.31268310546875,296.9132995605469,298.4926147460937,297.1540832519531,285.02606201171875,1.0,0.5033570528030396,0.618649959564209,0.618649959564209,1.0,1.0,-2.733229637145996,1.154219627380371,1.5790098905563354,0.5371394753456116,0.9618063569068908,0.9618063569068908,0.0,129.15003967285156,108.0,65916.9453125,0.0,1645.8465576171875,1.0,279.121337890625,283.382568359375,299.87945556640625,304.0788879394531,293.1499938964844,293.1499938964844,279.1499938964844,33241.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194742202758789,1.0,0.0,0.0,3.698042154312134,3.698065996170044,9.125085966843472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3447265625,0.0,1566.366943359375,1895.4371337890625,0.0,2650.698974609375,0.9150256514549256,1.0,0.0,3.0,1.0,0.0
17756280,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8877222537994385,0.3228060901165008,0.2913530170917511,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.99283766746521,0.4477587342262268,0.4239379465579986,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9646192193031312,0.4059213101863861,0.2842856347560882,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9577324390411376,0.3975380659103393,0.3770199716091156,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7575996518135071,0.1985392421483993,0.900223970413208,285.0085144042969,284.95001220703125,300.3318786621094,296.92218017578125,298.5018920898437,297.1570129394531,285.00616455078125,1.0,0.5004317760467529,0.6180858016014099,0.6180858016014099,1.0,1.0,-2.733499526977539,1.1538606882095337,1.5796388387680054,0.5366457104682922,0.9653022289276124,0.9653022289276124,0.0,124.7396469116211,126.0,66038.4453125,0.0,1625.6878662109375,1.0,279.1430053710937,283.3633728027344,299.9015808105469,304.1402893066406,293.1499938964844,293.1499938964844,278.8500061035156,33217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188092112541199,1.0,0.0,0.0,3.7421724796295166,3.742197036743164,9.344174145553552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.59375,0.0,1616.8076171875,1895.4371337890625,0.0,2644.540771484375,0.9237501621246338,1.0,0.0,3.0,1.0,0.0
17756340,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8871235251426697,0.3223558962345123,0.2912063002586365,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9932121634483336,0.4488351047039032,0.425184428691864,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642983675003052,0.405847817659378,0.2844236195087433,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9574934840202332,0.3976035416126251,0.3773074448108673,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7570818066596985,0.1982793360948562,0.8996607661247253,284.904296875,284.95001220703125,300.3851928710937,296.94677734375,298.5225524902344,297.1564025878906,284.9071044921875,1.0,0.5014541149139404,0.6165188550949097,0.6165188550949097,1.0,1.0,-2.7346558570861816,1.153035044670105,1.581620693206787,0.5353735089302063,0.8705750107765198,0.8705750107765198,0.0,124.92170715332033,144.0,66649.578125,0.0,1628.2164306640625,1.0,278.8570556640625,283.2490539550781,299.959228515625,304.3105163574219,293.1499938964844,293.1499938964844,279.1499938964844,38672.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249181509017944,1.0,0.0,0.0,3.625365495681762,3.625389814376831,8.769945338826801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7783203125,0.0,1525.7928466796875,1895.4371337890625,0.0,2701.191650390625,0.9022956490516664,1.0,0.0,3.0,1.0,0.0
17756400,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8871235251426697,0.3223558962345123,0.2912063002586365,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9932121634483336,0.4488351047039032,0.425184428691864,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9642983675003052,0.405847817659378,0.2844236195087433,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9574934840202332,0.3976035416126251,0.3773074448108673,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7570818066596985,0.1982793360948562,0.8996607661247253,284.904296875,284.95001220703125,300.3851928710937,296.94677734375,298.5225524902344,297.1564025878906,284.9071044921875,1.0,0.5014541149139404,0.6165188550949097,0.6165188550949097,1.0,1.0,-2.7346558570861816,1.153035044670105,1.581620693206787,0.5353735089302063,0.8705750107765198,0.8705750107765198,0.0,124.92170715332033,144.0,66649.578125,0.0,1628.2164306640625,1.0,278.8570556640625,283.2490539550781,299.959228515625,304.3105163574219,293.1499938964844,293.1499938964844,279.1499938964844,38672.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249181509017944,1.0,0.0,0.0,3.625365495681762,3.625389814376831,8.769945338826801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7783203125,0.0,1525.7928466796875,1895.4371337890625,0.0,2701.191650390625,0.9022956490516664,1.0,0.0,3.0,1.0,0.0
17756460,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8680429458618164,0.3227329850196838,0.2915889024734497,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.976198673248291,0.4506928622722626,0.4269888401031494,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9424339532852172,0.406609296798706,0.2849826216697693,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9351113438606262,0.3983362019062042,0.3780776858329773,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7416754961013794,0.1983157098293304,0.9006872177124023,285.0160522460937,284.95001220703125,300.4384765625,296.97125244140625,298.5472106933594,297.16241455078125,285.0138854980469,1.0,0.5073639154434204,0.6149471998214722,0.6149471998214722,1.0,1.0,-2.7401065826416016,1.1541752815246582,1.5859313011169434,0.5349847674369812,0.975528597831726,0.975528597831726,0.0,132.24900817871094,162.0,66315.8359375,0.0,1670.3660888671875,1.0,279.1430969238281,283.3640441894531,299.9528503417969,304.20684814453125,293.1499938964844,293.1499938964844,278.8500061035156,33002.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178154826164246,1.0,0.0,0.0,3.7573864459991455,3.757410764694214,9.420305673302208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.861328125,0.0,1632.871337890625,1895.4371337890625,0.0,2635.3427734375,0.9270729422569276,1.0,0.0,3.0,1.0,0.0
17756520,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8680429458618164,0.3227329850196838,0.2915889024734497,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.976198673248291,0.4506928622722626,0.4269888401031494,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9424339532852172,0.406609296798706,0.2849826216697693,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9351113438606262,0.3983362019062042,0.3780776858329773,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7416754961013794,0.1983157098293304,0.9006872177124023,285.0160522460937,284.95001220703125,300.4384765625,296.97125244140625,298.5472106933594,297.16241455078125,285.0138854980469,1.0,0.5073639154434204,0.6149471998214722,0.6149471998214722,1.0,1.0,-2.7401065826416016,1.1541752815246582,1.5859313011169434,0.5349847674369812,0.975528597831726,0.975528597831726,0.0,132.24900817871094,162.0,66315.8359375,0.0,1670.3660888671875,1.0,279.1430969238281,283.3640441894531,299.9528503417969,304.20684814453125,293.1499938964844,293.1499938964844,278.8500061035156,33002.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178154826164246,1.0,0.0,0.0,3.7573864459991455,3.757410764694214,9.420305673302208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.861328125,0.0,1632.871337890625,1895.4371337890625,0.0,2635.3427734375,0.9270729422569276,1.0,0.0,3.0,1.0,0.0
17756580,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8421894311904907,0.322092056274414,0.2917350828647613,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9466300010681152,0.4516534507274627,0.4286185204982757,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9097221493721008,0.4064290225505829,0.2854069471359253,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9031867384910583,0.3982555270195007,0.3787145018577575,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7207815647125244,0.1978999674320221,0.901740789413452,284.9035949707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5668334960937,297.1600341796875,284.9064636230469,1.0,0.5161507725715637,0.6133755445480347,0.6133755445480347,1.0,1.0,-2.7447879314422607,1.154916286468506,1.5898717641830444,0.5345308780670166,0.8781463503837585,0.8781463503837585,0.0,144.3663330078125,180.0,67059.6640625,0.0,1733.946533203125,1.0,278.8568725585937,283.2395935058594,300.01104736328125,304.38873291015625,293.1499938964844,293.1499938964844,279.1499938964844,38449.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245312571525574,1.0,0.0,0.0,3.6552271842956543,3.655251502990722,8.915013722798903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.962890625,0.0,1557.34521484375,1895.4371337890625,0.0,2697.5986328125,0.9086726903915404,1.0,0.0,3.0,1.0,0.0
17756640,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8421894311904907,0.322092056274414,0.2917350828647613,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9466300010681152,0.4516534507274627,0.4286185204982757,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9097221493721008,0.4064290225505829,0.2854069471359253,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9031867384910583,0.3982555270195007,0.3787145018577575,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7207815647125244,0.1978999674320221,0.901740789413452,284.9035949707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5668334960937,297.1600341796875,284.9064636230469,1.0,0.5161507725715637,0.6133755445480347,0.6133755445480347,1.0,1.0,-2.7447879314422607,1.154916286468506,1.5898717641830444,0.5345308780670166,0.8781463503837585,0.8781463503837585,0.0,144.3663330078125,180.0,67059.6640625,0.0,1733.946533203125,1.0,278.8568725585937,283.2395935058594,300.01104736328125,304.38873291015625,293.1499938964844,293.1499938964844,279.1499938964844,38449.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245312571525574,1.0,0.0,0.0,3.6552271842956543,3.655251502990722,8.915013722798903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.962890625,0.0,1557.34521484375,1895.4371337890625,0.0,2697.5986328125,0.9086726903915404,1.0,0.0,3.0,1.0,0.0
17756700,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8297839164733887,0.3221228718757629,0.2918042838573456,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9301762580871582,0.4524541795253753,0.4294341802597046,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8949160575866699,0.4066823422908783,0.285618245601654,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.888770580291748,0.3984818458557129,0.3790165483951568,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7097552418708801,0.1977964341640472,0.902165949344635,285.0308532714844,284.95001220703125,300.5183410644531,297.0077819824219,298.57818603515625,297.1614074707031,285.0346069335937,1.0,0.5211544632911682,0.6125897169113159,0.6125897169113159,1.0,1.0,-2.746973991394043,1.1552228927612305,1.5917510986328125,0.534170925617218,0.9680575728416444,0.9680575728416444,0.0,151.4554901123047,180.0,66438.3203125,0.0,1770.416259765625,1.0,279.1024169921875,283.3769836425781,299.97784423828125,304.1961669921875,293.1499938964844,293.1499938964844,279.1499938964844,33874.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189963102340698,1.0,0.0,0.0,3.709384441375733,3.7094085216522217,9.181147788694944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.326171875,0.0,1584.0870361328125,1895.4371337890625,0.0,2646.273193359375,0.9188916087150574,1.0,0.0,3.0,1.0,0.0
17756760,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.818787157535553,0.3223074376583099,0.2922175526618957,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9153231978416444,0.4534029364585876,0.4305843114852905,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8819689154624939,0.4071038365364074,0.2860974967479706,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8759458065032959,0.3988522291183471,0.3796205818653106,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6991038918495178,0.1977727264165878,0.9033188819885254,285.01953125,284.95001220703125,300.5449523925781,297.0199279785156,298.5904235839844,297.1644287109375,285.0175476074219,1.0,0.5265536308288574,0.6117208003997803,0.6117208003997803,1.0,1.0,-2.751538038253784,1.156537413597107,1.5950006246566772,0.5343100428581238,0.9868744611740112,0.9868744611740112,0.0,158.75430297851562,198.0,66725.6484375,0.0,1811.5416259765625,1.0,279.1430969238281,283.35858154296875,300.003173828125,304.2839660644531,293.1499938964844,293.1499938964844,278.8500061035156,32972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177827000617981,1.0,0.0,0.0,3.785434246063232,3.785459041595459,9.561470051266951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.775390625,0.0,1665.640380859375,1895.4371337890625,0.0,2635.03955078125,0.9335289597511292,1.0,0.0,3.0,1.0,0.0
17756820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7953617572784424,0.3215377926826477,0.292408674955368,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8885982632637024,0.4542660713195801,0.4322946667671203,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8569042086601257,0.4068629145622253,0.2866050899028778,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8513213396072388,0.398655354976654,0.3803179562091827,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6779059171676636,0.1972139179706573,0.9045183658599854,284.9002685546875,284.95001220703125,300.5981750488281,297.0440673828125,298.6090393066406,297.16082763671875,284.9032287597656,1.0,0.5378040671348572,0.6099829077720642,0.6099829077720642,1.0,1.0,-2.75671935081482,1.1573115587234497,1.5994077920913696,0.5337319374084473,0.8851531147956848,0.8851531147956848,0.0,175.14041137695312,216.0,67509.640625,0.0,1896.4600830078125,1.0,278.85662841796875,283.226806640625,300.060302734375,304.468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246279358863831,1.0,0.0,0.0,3.6900711059570312,3.690096139907837,9.08579181668756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.4345703125,0.0,1596.423095703125,1895.4371337890625,0.0,2698.49609375,0.9163240790367126,1.0,0.0,3.0,1.0,0.0
17756880,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7953617572784424,0.3215377926826477,0.292408674955368,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8885982632637024,0.4542660713195801,0.4322946667671203,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8569042086601257,0.4068629145622253,0.2866050899028778,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8513213396072388,0.398655354976654,0.3803179562091827,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6779059171676636,0.1972139179706573,0.9045183658599854,284.9002685546875,284.95001220703125,300.5981750488281,297.0440673828125,298.6090393066406,297.16082763671875,284.9032287597656,1.0,0.5378040671348572,0.6099829077720642,0.6099829077720642,1.0,1.0,-2.75671935081482,1.1573115587234497,1.5994077920913696,0.5337319374084473,0.8851531147956848,0.8851531147956848,0.0,175.14041137695312,216.0,67509.640625,0.0,1896.4600830078125,1.0,278.85662841796875,283.226806640625,300.060302734375,304.468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246279358863831,1.0,0.0,0.0,3.6900711059570312,3.690096139907837,9.08579181668756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.4345703125,0.0,1596.423095703125,1895.4371337890625,0.0,2698.49609375,0.9163240790367126,1.0,0.0,3.0,1.0,0.0
17756940,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7751480937004089,0.3216723799705505,0.2928966879844665,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8670651316642761,0.4559598565101623,0.4342918395996094,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8367606401443481,0.4075236320495605,0.2873463630676269,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8314844369888306,0.3991732597351074,0.3812353312969208,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6602964997291565,0.196976438164711,0.9060275554656982,285.0212707519531,284.95001220703125,300.6513671875,297.0681457519531,298.6319580078125,297.1645812988281,285.0191955566406,1.0,0.5494425296783447,0.6082450747489929,0.6082450747489929,1.0,1.0,-2.763505458831787,1.1588178873062134,1.6046875715255735,0.5333623886108398,0.997069776058197,0.997069776058197,0.0,192.10543823242188,204.0,67137.6328125,0.0,1986.982177734375,1.0,279.1435546875,283.3508605957031,300.0515441894531,304.3600769042969,293.1499938964844,293.1499938964844,278.8500061035156,33043.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178945779800415,1.0,0.0,0.0,3.816255807876587,3.8162808418273926,9.717805369291457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.9150390625,0.0,1702.9935302734375,1895.4371337890625,0.0,2636.074951171875,0.9404293298721312,1.0,0.0,3.0,1.0,0.0
17757000,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7751480937004089,0.3216723799705505,0.2928966879844665,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8670651316642761,0.4559598565101623,0.4342918395996094,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8367606401443481,0.4075236320495605,0.2873463630676269,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8314844369888306,0.3991732597351074,0.3812353312969208,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6602964997291565,0.196976438164711,0.9060275554656982,285.0212707519531,284.95001220703125,300.6513671875,297.0681457519531,298.6319580078125,297.1645812988281,285.0191955566406,1.0,0.5494425296783447,0.6082450747489929,0.6082450747489929,1.0,1.0,-2.763505458831787,1.1588178873062134,1.6046875715255735,0.5333623886108398,0.997069776058197,0.997069776058197,0.0,192.10543823242188,204.0,67137.6328125,0.0,1986.982177734375,1.0,279.1435546875,283.3508605957031,300.0515441894531,304.3600769042969,293.1499938964844,293.1499938964844,278.8500061035156,33043.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178945779800415,1.0,0.0,0.0,3.816255807876587,3.8162808418273926,9.717805369291457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.9150390625,0.0,1702.9935302734375,1895.4371337890625,0.0,2636.074951171875,0.9404293298721312,1.0,0.0,3.0,1.0,0.0
17757060,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.768998384475708,0.320875734090805,0.2926491498947143,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8613542318344116,0.4567930400371551,0.435546725988388,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8310246467590332,0.4073091149330139,0.2875540554523468,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8257730007171631,0.3989314436912536,0.3814606070518493,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6549192070960999,0.1963588893413543,0.9048821926116944,284.8941650390625,284.95001220703125,300.7045288085937,297.0921325683594,298.6499328613281,297.1607360839844,284.8970947265625,1.0,0.5521674156188965,0.6064566373825073,0.6064566373825073,1.0,1.0,-2.7638731002807617,1.157278299331665,1.606594800949097,0.5316744446754456,0.8889667987823486,0.8889667987823486,0.0,197.5825958251953,192.0,67844.59375,0.0,2013.3756103515625,1.0,278.8564453125,283.2129211425781,300.1077575683594,304.5404968261719,293.1499938964844,293.1499938964844,279.1499938964844,38556.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246356248855591,1.0,0.0,0.0,3.719770908355713,3.719795942306519,9.232634852196496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.00390625,0.0,1631.680908203125,1895.4371337890625,0.0,2698.567626953125,0.9229599833488464,1.0,0.0,3.0,1.0,0.0
17757120,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.768998384475708,0.320875734090805,0.2926491498947143,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8613542318344116,0.4567930400371551,0.435546725988388,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8310246467590332,0.4073091149330139,0.2875540554523468,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8257730007171631,0.3989314436912536,0.3814606070518493,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6549192070960999,0.1963588893413543,0.9048821926116944,284.8941650390625,284.95001220703125,300.7045288085937,297.0921325683594,298.6499328613281,297.1607360839844,284.8970947265625,1.0,0.5521674156188965,0.6064566373825073,0.6064566373825073,1.0,1.0,-2.7638731002807617,1.157278299331665,1.606594800949097,0.5316744446754456,0.8889667987823486,0.8889667987823486,0.0,197.5825958251953,192.0,67844.59375,0.0,2013.3756103515625,1.0,278.8564453125,283.2129211425781,300.1077575683594,304.5404968261719,293.1499938964844,293.1499938964844,279.1499938964844,38556.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246356248855591,1.0,0.0,0.0,3.719770908355713,3.719795942306519,9.232634852196496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.00390625,0.0,1631.680908203125,1895.4371337890625,0.0,2698.567626953125,0.9229599833488464,1.0,0.0,3.0,1.0,0.0
17757180,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7714359760284424,0.3211317956447601,0.2924881875514984,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.865050196647644,0.4585698544979095,0.4368326365947723,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.833841860294342,0.4081204533576965,0.2878146469593048,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8284603953361511,0.3995128870010376,0.381649911403656,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6566553115844727,0.1961913108825683,0.9029501676559448,285.0155029296875,284.95001220703125,300.7577209472656,297.1159973144531,298.6728515625,297.1654663085937,285.0133056640625,1.0,0.5503756403923035,0.6046682000160217,0.6046682000160217,1.0,1.0,-2.763437509536743,1.1553773880004885,1.6080601215362549,0.5296099185943604,0.9975182414054872,0.9975182414054872,0.0,195.131576538086,180.0,67288.5078125,0.0,2001.142578125,1.0,279.1437072753906,283.3401794433594,300.09735107421875,304.41961669921875,293.1499938964844,293.1499938964844,278.8500061035156,33314.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174884915351868,1.0,0.0,0.0,3.8347108364105225,3.8347363471984863,9.812022199184869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.69921875,0.0,1727.4326171875,1895.4371337890625,0.0,2632.317626953125,0.9447660446166992,1.0,0.0,3.0,1.0,0.0
17757240,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7714359760284424,0.3211317956447601,0.2924881875514984,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.865050196647644,0.4585698544979095,0.4368326365947723,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.833841860294342,0.4081204533576965,0.2878146469593048,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8284603953361511,0.3995128870010376,0.381649911403656,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6566553115844727,0.1961913108825683,0.9029501676559448,285.0155029296875,284.95001220703125,300.7577209472656,297.1159973144531,298.6728515625,297.1654663085937,285.0133056640625,1.0,0.5503756403923035,0.6046682000160217,0.6046682000160217,1.0,1.0,-2.763437509536743,1.1553773880004885,1.6080601215362549,0.5296099185943604,0.9975182414054872,0.9975182414054872,0.0,195.131576538086,180.0,67288.5078125,0.0,2001.142578125,1.0,279.1437072753906,283.3401794433594,300.09735107421875,304.41961669921875,293.1499938964844,293.1499938964844,278.8500061035156,33314.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174884915351868,1.0,0.0,0.0,3.8347108364105225,3.8347363471984863,9.812022199184869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.69921875,0.0,1727.4326171875,1895.4371337890625,0.0,2632.317626953125,0.9447660446166992,1.0,0.0,3.0,1.0,0.0
17757300,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7745798230171204,0.3209348022937774,0.2924340665340423,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.86902916431427,0.4591569900512695,0.4374941289424896,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8371810913085938,0.4082264900207519,0.2879757881164551,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.831696093082428,0.399553120136261,0.3817704617977142,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.659174382686615,0.1960178315639495,0.902064085006714,284.8688659667969,284.95001220703125,300.7843017578125,297.1278991699219,298.6827697753906,297.1653747558594,284.8631896972656,1.0,0.5484707355499268,0.6037739515304565,0.6037739515304565,1.0,1.0,-2.76344633102417,1.1545047760009766,1.6089414358139038,0.5287262201309204,0.8987635970115662,0.8987635970115662,0.0,192.2237548828125,180.0,68213.234375,0.0,1987.4564208984373,1.0,278.8935546875,283.17535400390625,300.1556091308594,304.6573791503906,293.1499938964844,293.1499938964844,278.8500061035156,36975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228601217269897,1.0,0.0,0.0,3.814544677734375,3.814570426940918,9.709093546916847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.5498046875,0.0,1731.6832275390625,1895.4371337890625,0.0,2682.086669921875,0.9408273696899414,1.0,0.0,3.0,1.0,0.0
17757360,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7778759002685547,0.3205566108226776,0.2919926345348358,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8733267784118652,0.4595721065998077,0.4377755224704742,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.840759813785553,0.4081496596336365,0.2878439426422119,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8351870775222778,0.3994227051734924,0.3815465569496155,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6619217991828918,0.1957540661096573,0.9003496766090393,284.8904724121094,284.95001220703125,300.8108825683594,297.1398010253906,298.6915588378906,297.163330078125,284.8939208984375,1.0,0.5459667444229126,0.6029695868492126,0.6029695868492126,1.0,1.0,-2.760768413543701,1.152489423751831,1.6082791090011597,0.5272793173789978,0.8873546719551086,0.8873546719551086,0.0,188.8765106201172,168.0,67884.40625,0.0,1967.4464111328125,1.0,278.8562927246094,283.20672607421875,300.1528625488281,304.59033203125,293.1499938964844,293.1499938964844,279.1499938964844,38897.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236443400382996,1.0,0.0,0.0,3.726522207260132,3.7265474796295166,9.266179858968826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.2822265625,0.0,1642.119140625,1895.4371337890625,0.0,2689.364501953125,0.9246670007705688,1.0,0.0,3.0,1.0,0.0
17757420,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7850045561790466,0.3208544254302978,0.2917180061340332,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8820767402648926,0.4609501659870147,0.438523530960083,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8482693433761597,0.4088707864284515,0.2879251837730407,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8424527049064636,0.3999189436435699,0.3815007209777832,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6678121089935303,0.1957407295703888,0.8984329104423523,285.028076171875,284.95001220703125,300.8491516113281,297.1568908691406,298.70849609375,297.16754150390625,285.02606201171875,1.0,0.5417802333831787,0.6018113493919373,0.6018113493919373,1.0,1.0,-2.759068965911865,1.1505900621414185,1.6084789037704468,0.5255869626998901,0.9925472736358644,0.9925472736358644,0.0,182.6578063964844,168.0,67222.6328125,0.0,1935.5150146484373,1.0,279.13043212890625,283.34979248046875,300.1258544921875,304.42144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33381.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165202140808105,1.0,0.0,0.0,3.80898642539978,3.809011697769165,9.68081963037548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.1689453125,0.0,1696.8975830078125,1895.4371337890625,0.0,2623.362548828125,0.9396570920944214,1.0,0.0,3.0,1.0,0.0
17757480,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.788605272769928,0.3210180699825287,0.2917769253253937,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.886361837387085,0.4615330100059509,0.4389759004116058,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.852027416229248,0.4092088341712951,0.2880874872207641,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8460733294487,0.4001629948616028,0.3816286921501159,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6707977652549744,0.1957783848047256,0.8980591893196106,285.0151062011719,284.95001220703125,300.8640441894531,297.1635131835937,298.7154541015625,297.16973876953125,285.01300048828125,1.0,0.540058434009552,0.6013609170913696,0.6013609170913696,1.0,1.0,-2.759582757949829,1.150379657745361,1.609203219413757,0.5252236723899841,0.9972386360168456,0.9972386360168456,0.0,179.86868286132812,156.0,67312.625,0.0,1923.2015380859373,1.0,279.1437683105469,283.3368835449219,300.1433410644531,304.4676513671875,293.1499938964844,293.1499938964844,278.8500061035156,33407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161721229553223,1.0,0.0,0.0,3.838982343673706,3.83900785446167,9.833893273025751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.4619140625,0.0,1733.3548583984375,1895.4371337890625,0.0,2620.14404296875,0.9457966685295104,1.0,0.0,3.0,1.0,0.0
17757540,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.801600992679596,0.3206015825271606,0.2912912666797638,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9021549820899964,0.4626853466033935,0.4399183094501495,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8660168647766113,0.4094490110874176,0.2881593704223633,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8596147894859314,0.4002009928226471,0.3815042674541473,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6819223761558533,0.1955092102289199,0.8955395221710205,284.8922119140625,284.95001220703125,300.9172058105469,297.1871337890625,298.7347412109375,297.16864013671875,284.8952941894531,1.0,0.5332935452461243,0.5997521877288818,0.5997521877288818,1.0,1.0,-2.757047414779663,1.147617220878601,1.6094303131103516,0.5229748487472534,0.8887273073196411,0.8887273073196411,0.0,169.89125061035156,144.0,67919.9375,0.0,1872.336669921875,1.0,278.8563232421875,283.20489501953125,300.1993408203125,304.6387023925781,293.1499938964844,293.1499938964844,279.1499938964844,38826.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222019672393799,1.0,0.0,0.0,3.7304866313934326,3.7305119037628174,9.285905093747716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.765625,0.0,1646.185302734375,1895.4371337890625,0.0,2675.98095703125,0.9255876541137696,1.0,0.0,3.0,1.0,0.0
17757600,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.801600992679596,0.3206015825271606,0.2912912666797638,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9021549820899964,0.4626853466033935,0.4399183094501495,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8660168647766113,0.4094490110874176,0.2881593704223633,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8596147894859314,0.4002009928226471,0.3815042674541473,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6819223761558533,0.1955092102289199,0.8955395221710205,284.8922119140625,284.95001220703125,300.9172058105469,297.1871337890625,298.7347412109375,297.16864013671875,284.8952941894531,1.0,0.5332935452461243,0.5997521877288818,0.5997521877288818,1.0,1.0,-2.757047414779663,1.147617220878601,1.6094303131103516,0.5229748487472534,0.8887273073196411,0.8887273073196411,0.0,169.89125061035156,144.0,67919.9375,0.0,1872.336669921875,1.0,278.8563232421875,283.20489501953125,300.1993408203125,304.6387023925781,293.1499938964844,293.1499938964844,279.1499938964844,38826.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222019672393799,1.0,0.0,0.0,3.7304866313934326,3.7305119037628174,9.285905093747716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.765625,0.0,1646.185302734375,1895.4371337890625,0.0,2675.98095703125,0.9255876541137696,1.0,0.0,3.0,1.0,0.0
17757660,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8179264664649963,0.3211565613746643,0.2910991013050079,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9241276383399964,0.4648081362247467,0.4411799311637878,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8846133351325989,0.410693883895874,0.2884745299816131,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8776326179504395,0.401017814874649,0.3815915584564209,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6965186595916748,0.1956687569618225,0.8934981822967529,285.0167541503906,284.95001220703125,300.97039794921875,297.210693359375,298.75909423828125,297.1759033203125,285.0146484375,1.0,0.5260152816772461,0.5982412695884705,0.5982412695884705,1.0,1.0,-2.7563552856445312,1.145797848701477,1.6105574369430542,0.5210832953453064,0.999305009841919,0.999305009841919,0.0,158.7754669189453,132.0,67353.140625,0.0,1819.0406494140625,1.0,279.143798828125,283.3352355957031,300.1905517578125,304.5177001953125,293.1499938964844,293.1499938964844,278.8500061035156,33389.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147533535957336,1.0,0.0,0.0,3.842850685119629,3.8428761959075928,9.853722531261155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.3388671875,0.0,1737.9315185546875,1895.4371337890625,0.0,2607.03369140625,0.9466652870178224,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8179264664649963,0.3211565613746643,0.2910991013050079,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9241276383399964,0.4648081362247467,0.4411799311637878,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8846133351325989,0.410693883895874,0.2884745299816131,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8776326179504395,0.401017814874649,0.3815915584564209,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6965186595916748,0.1956687569618225,0.8934981822967529,285.0167541503906,284.95001220703125,300.97039794921875,297.210693359375,298.75909423828125,297.1759033203125,285.0146484375,1.0,0.5260152816772461,0.5982412695884705,0.5982412695884705,1.0,1.0,-2.7563552856445312,1.145797848701477,1.6105574369430542,0.5210832953453064,0.999305009841919,0.999305009841919,0.0,158.7754669189453,132.0,67353.140625,0.0,1819.0406494140625,1.0,279.143798828125,283.3352355957031,300.1905517578125,304.5177001953125,293.1499938964844,293.1499938964844,278.8500061035156,33389.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147533535957336,1.0,0.0,0.0,3.842850685119629,3.8428761959075928,9.853722531261155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.3388671875,0.0,1737.9315185546875,1895.4371337890625,0.0,2607.03369140625,0.9466652870178224,1.0,0.0,3.0,1.0,0.0
17757780,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8356644511222839,0.320771723985672,0.2906090319156647,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9502992033958436,0.4661405980587005,0.4422442615032196,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9065365195274352,0.4111015498638153,0.2886319458484649,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8989508748054504,0.4010725617408752,0.3814483880996704,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7132692933082581,0.1955080032348632,0.8912701606750488,284.89239501953125,284.95001220703125,301.0235900878906,297.2341613769531,298.7787475585937,297.1753845214844,284.8954772949219,1.0,0.5184367299079895,0.5967303514480591,0.5967303514480591,1.0,1.0,-2.75439190864563,1.1433628797531128,1.611029028892517,0.5190490484237671,0.8905297517776489,0.8905297517776489,0.0,147.6177978515625,120.0,67987.0703125,0.0,1763.650146484375,1.0,278.8562927246094,283.2015380859375,300.2467041015625,304.69073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38777.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208489418029785,1.0,0.0,0.0,3.7370238304138175,3.7370493412017822,9.3184792149259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.19140625,0.0,1653.4383544921875,1895.4371337890625,0.0,2663.43603515625,0.9269971251487732,1.0,0.0,3.0,1.0,0.0
17757840,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8356644511222839,0.320771723985672,0.2906090319156647,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9502992033958436,0.4661405980587005,0.4422442615032196,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9065365195274352,0.4111015498638153,0.2886319458484649,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8989508748054504,0.4010725617408752,0.3814483880996704,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7132692933082581,0.1955080032348632,0.8912701606750488,284.89239501953125,284.95001220703125,301.0235900878906,297.2341613769531,298.7787475585937,297.1753845214844,284.8954772949219,1.0,0.5184367299079895,0.5967303514480591,0.5967303514480591,1.0,1.0,-2.75439190864563,1.1433628797531128,1.611029028892517,0.5190490484237671,0.8905297517776489,0.8905297517776489,0.0,147.6177978515625,120.0,67987.0703125,0.0,1763.650146484375,1.0,278.8562927246094,283.2015380859375,300.2467041015625,304.69073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38777.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208489418029785,1.0,0.0,0.0,3.7370238304138175,3.7370493412017822,9.3184792149259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.19140625,0.0,1653.4383544921875,1895.4371337890625,0.0,2663.43603515625,0.9269971251487732,1.0,0.0,3.0,1.0,0.0
17757900,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8460690975189209,0.3209648728370666,0.2903282046318054,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9643135666847228,0.4671795666217804,0.4427549242973327,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.920394778251648,0.4116933345794678,0.2886896431446075,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.911760151386261,0.4013960659503937,0.3813227713108063,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7221813201904297,0.1955730020999908,0.8899986147880554,285.0263977050781,284.95001220703125,301.0501708984375,297.2458801269531,298.79034423828125,297.1781921386719,285.0304870605469,1.0,0.5145097970962524,0.595974862575531,0.595974862575531,1.0,1.0,-2.7530531883239746,1.1419928073883057,1.611060380935669,0.5178561210632324,0.9823664426803588,0.9823664426803588,0.0,141.91346740722656,120.0,67231.453125,0.0,1734.8668212890625,1.0,279.1041564941406,283.34765625,300.2129821777344,304.48797607421875,293.1499938964844,293.1499938964844,279.1499938964844,34332.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150045275688171,1.0,0.0,0.0,3.780622720718384,3.7806477546691895,9.53717972151935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0283203125,0.0,1670.4810791015625,1895.4371337890625,0.0,2609.353759765625,0.9351832270622252,1.0,0.0,3.0,1.0,0.0
17757960,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8592566847801208,0.3213541805744171,0.2904101610183716,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9796484708786012,0.4684089422225952,0.4436283111572265,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9379466772079468,0.4125015139579773,0.2890357971191406,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9287522435188292,0.4019003510475158,0.3815139234066009,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7327285408973694,0.1957529336214065,0.8895041942596436,285.0182800292969,284.95001220703125,301.0767822265625,297.257568359375,298.80322265625,297.1830139160156,285.0163879394531,1.0,0.5106545686721802,0.595222532749176,0.595222532749176,1.0,1.0,-2.754250288009644,1.141766905784607,1.6124833822250366,0.5172757506370544,1.0,1.0,0.0,135.83740234375,108.0,67426.40625,0.0,1708.1298828125,1.0,279.14361572265625,283.3332214355469,300.2377624511719,304.56988525390625,293.1499938964844,293.1499938964844,278.8500061035156,33395.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134885430335999,1.0,0.0,0.0,3.8485107421875,3.848536252975464,9.882769518299028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.5341796875,0.0,1744.8944091796875,1895.4371337890625,0.0,2595.35546875,0.9480478167533876,1.0,0.0,3.0,1.0,0.0
