time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8843797445297241,0.3209927678108215,0.2900038361549377,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.4700292944908142,0.4393624663352966,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9682322144508362,0.413022369146347,0.2893255949020386,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9595125913619996,0.4019607603549957,0.3814418017864227,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7526311278343201,0.1956386715173721,0.8878225684165955,284.8884582519531,284.95001220703125,301.1300048828125,297.2808837890625,298.8223876953125,297.182861328125,284.8890380859375,1.0,0.5023355484008789,0.5937177538871765,0.5937177538871765,1.0,1.0,-2.74364972114563,1.1353150606155396,1.6083346605300903,0.5137408971786499,0.8898807168006897,0.8898807168006897,0.0,125.65614318847656,126.0,67956.265625,0.0,1646.7508544921875,1.0,278.8568420410156,283.1926574707031,300.293212890625,304.7426147460937,293.1499938964844,293.1499938964844,279.1499938964844,38742.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195828199386597,1.0,0.0,0.0,3.7459003925323486,3.745925664901733,9.362799460177484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.94140625,0.0,1663.5595703125,1895.4371337890625,0.0,2651.704833984375,0.92883038520813,1.0,0.0,3.0,1.0,0.0
17758080,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8843797445297241,0.3209927678108215,0.2900038361549377,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.4700292944908142,0.4393624663352966,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9682322144508362,0.413022369146347,0.2893255949020386,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9595125913619996,0.4019607603549957,0.3814418017864227,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7526311278343201,0.1956386715173721,0.8878225684165955,284.8884582519531,284.95001220703125,301.1300048828125,297.2808837890625,298.8223876953125,297.182861328125,284.8890380859375,1.0,0.5023355484008789,0.5937177538871765,0.5937177538871765,1.0,1.0,-2.74364972114563,1.1353150606155396,1.6083346605300903,0.5137408971786499,0.8898807168006897,0.8898807168006897,0.0,125.65614318847656,126.0,67956.265625,0.0,1646.7508544921875,1.0,278.8568420410156,283.1926574707031,300.293212890625,304.7426147460937,293.1499938964844,293.1499938964844,279.1499938964844,38742.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195828199386597,1.0,0.0,0.0,3.7459003925323486,3.745925664901733,9.362799460177484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.94140625,0.0,1663.5595703125,1895.4371337890625,0.0,2651.704833984375,0.92883038520813,1.0,0.0,3.0,1.0,0.0
17758140,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8863699436187744,0.3215290904045105,0.2901895344257355,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.4739856719970703,0.4367629587650299,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9709467887878418,0.4144735634326935,0.2900926470756531,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.961906373500824,0.4027527570724487,0.3819133639335632,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7541724443435669,0.1958920806646347,0.8881723880767822,285.0146484375,284.95001220703125,301.1832580566406,297.3041687011719,298.85125732421875,297.1978454589844,285.0140686035156,1.0,0.5031124949455261,0.592212975025177,0.592212975025177,1.0,1.0,-2.7458715438842773,1.1348649263381958,1.611006498336792,0.5118754506111145,0.9974393844604492,0.9974393844604492,0.0,125.08403778076172,144.0,67329.125,0.0,1645.3955078125,1.0,279.1430358886719,283.3299560546875,300.2828369140625,304.6078491210937,293.1499938964844,293.1499938964844,278.8500061035156,33597.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117854595184326,1.0,0.0,0.0,3.8441011905670166,3.844126701354981,9.86013674264541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.556640625,0.0,1741.096923828125,1895.4371337890625,0.0,2579.64501953125,0.9473271369934082,1.0,0.0,3.0,1.0,0.0
17758200,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8863699436187744,0.3215290904045105,0.2901895344257355,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.4739856719970703,0.4367629587650299,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9709467887878418,0.4144735634326935,0.2900926470756531,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.961906373500824,0.4027527570724487,0.3819133639335632,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7541724443435669,0.1958920806646347,0.8881723880767822,285.0146484375,284.95001220703125,301.1832580566406,297.3041687011719,298.85125732421875,297.1978454589844,285.0140686035156,1.0,0.5031124949455261,0.592212975025177,0.592212975025177,1.0,1.0,-2.7458715438842773,1.1348649263381958,1.611006498336792,0.5118754506111145,0.9974393844604492,0.9974393844604492,0.0,125.08403778076172,144.0,67329.125,0.0,1645.3955078125,1.0,279.1430358886719,283.3299560546875,300.2828369140625,304.6078491210937,293.1499938964844,293.1499938964844,278.8500061035156,33597.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117854595184326,1.0,0.0,0.0,3.8441011905670166,3.844126701354981,9.86013674264541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.556640625,0.0,1741.096923828125,1895.4371337890625,0.0,2579.64501953125,0.9473271369934082,1.0,0.0,3.0,1.0,0.0
17758260,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.872398316860199,0.3211948871612549,0.2903377711772918,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9959955811500548,0.4751603901386261,0.4502951502799988,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9563513398170472,0.4151367545127868,0.2908899188041687,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9461227655410768,0.4028637111186981,0.3824436366558075,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7432024478912354,0.1958106011152267,0.8893650770187378,284.9074401855469,284.95001220703125,301.2365417480469,297.327392578125,298.8706970214844,297.1953430175781,284.9104919433594,1.0,0.5098565816879272,0.5907872319221497,0.5907872319221497,1.0,1.0,-2.765592098236084,1.1422436237335205,1.623348593711853,0.5149635672569275,0.9057767391204834,0.9057767391204834,0.0,130.8556671142578,162.0,68461.9453125,0.0,1701.4246826171875,1.0,278.8560485839844,283.20245361328125,300.3427429199219,304.80816650390625,293.1499938964844,293.1499938964844,278.54998779296875,38068.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182656764984131,1.0,0.0,0.0,3.763028860092163,3.763054370880127,9.448619948670968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9130859375,0.0,1678.548095703125,1895.4371337890625,0.0,2639.509521484375,0.9323336482048036,1.0,0.0,3.0,1.0,0.0
17758320,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.872398316860199,0.3211948871612549,0.2903377711772918,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9959955811500548,0.4751603901386261,0.4502951502799988,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9563513398170472,0.4151367545127868,0.2908899188041687,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9461227655410768,0.4028637111186981,0.3824436366558075,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7432024478912354,0.1958106011152267,0.8893650770187378,284.9074401855469,284.95001220703125,301.2365417480469,297.327392578125,298.8706970214844,297.1953430175781,284.9104919433594,1.0,0.5098565816879272,0.5907872319221497,0.5907872319221497,1.0,1.0,-2.765592098236084,1.1422436237335205,1.623348593711853,0.5149635672569275,0.9057767391204834,0.9057767391204834,0.0,130.8556671142578,162.0,68461.9453125,0.0,1701.4246826171875,1.0,278.8560485839844,283.20245361328125,300.3427429199219,304.80816650390625,293.1499938964844,293.1499938964844,278.54998779296875,38068.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182656764984131,1.0,0.0,0.0,3.763028860092163,3.763054370880127,9.448619948670968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9130859375,0.0,1678.548095703125,1895.4371337890625,0.0,2639.509521484375,0.9323336482048036,1.0,0.0,3.0,1.0,0.0
17758380,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8434845805168152,0.3206506371498108,0.2902895808219909,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9672378897666932,0.4756006300449371,0.4510212540626526,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9205350875854492,0.4156084060668945,0.29155433177948,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.90986168384552,0.4027305543422699,0.382802277803421,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.720114529132843,0.1954644918441772,0.890311062335968,284.9017639160156,284.95001220703125,301.28985595703125,297.3505249023437,298.8860168457031,297.1872253417969,284.90313720703125,1.0,0.5188757181167603,0.5893614888191223,0.5893614888191223,1.0,1.0,-2.7685322761535645,1.1420522928237915,1.626479983329773,0.5139678120613098,0.8455622792243958,0.8455622792243958,0.0,143.74134826660156,180.0,68661.90625,0.0,1766.782470703125,1.0,278.5578308105469,283.177001953125,300.353515625,304.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,40093.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82117760181427,1.0,0.0,0.0,3.552822589874268,3.5528464317321777,8.42248653043498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2470703125,0.0,1457.529052734375,1895.4371337890625,0.0,2666.482177734375,0.887840986251831,1.0,0.0,3.0,1.0,0.0
17758440,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8434845805168152,0.3206506371498108,0.2902895808219909,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9672378897666932,0.4756006300449371,0.4510212540626526,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9205350875854492,0.4156084060668945,0.29155433177948,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.90986168384552,0.4027305543422699,0.382802277803421,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.720114529132843,0.1954644918441772,0.890311062335968,284.9017639160156,284.95001220703125,301.28985595703125,297.3505249023437,298.8860168457031,297.1872253417969,284.90313720703125,1.0,0.5188757181167603,0.5893614888191223,0.5893614888191223,1.0,1.0,-2.7685322761535645,1.1420522928237915,1.626479983329773,0.5139678120613098,0.8455622792243958,0.8455622792243958,0.0,143.74134826660156,180.0,68661.90625,0.0,1766.782470703125,1.0,278.5578308105469,283.177001953125,300.353515625,304.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,40093.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82117760181427,1.0,0.0,0.0,3.552822589874268,3.5528464317321777,8.42248653043498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2470703125,0.0,1457.529052734375,1895.4371337890625,0.0,2666.482177734375,0.887840986251831,1.0,0.0,3.0,1.0,0.0
17758500,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8310813903808594,0.3208633661270141,0.2905429601669311,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9517635703086852,0.4765304625034332,0.4519071280956268,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.904787003993988,0.4163549244403839,0.2921123802661896,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8950083255767822,0.4030711948871612,0.3832168579101562,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7090615034103394,0.1954749077558517,0.8912386298179626,285.0247497558594,284.95001220703125,301.3165283203125,297.3620910644531,298.89727783203125,297.1891174316406,285.0271911621094,1.0,0.5240355134010315,0.5886486172676086,0.5886486172676086,1.0,1.0,-2.77217960357666,1.142937421798706,1.629242181777954,0.5139310956001282,0.9310558438301086,0.9310558438301086,0.0,150.8203582763672,180.0,68091.1484375,0.0,1805.7724609375,1.0,278.7993469238281,283.3094482421875,300.3231811523437,304.65338134765625,293.1499938964844,293.1499938964844,278.8500061035156,34407.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814877986907959,1.0,0.0,0.0,3.604872703552246,3.604896068572998,8.671079854138952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.7470703125,0.0,1471.77197265625,1895.4371337890625,0.0,2608.1845703125,0.8961502909660339,1.0,0.0,3.0,1.0,0.0
17758560,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8200398087501526,0.3211434185504913,0.2910774946212768,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9368260502815248,0.477607786655426,0.4531788825988769,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891775906085968,0.4172057211399078,0.2929109632968902,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8819159865379333,0.4034993648529053,0.3839004337787628,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.698387086391449,0.1955407708883285,0.892839789390564,285.00836181640625,284.95001220703125,301.3432006835937,297.3736267089844,298.9091491699219,297.1923828125,285.0068664550781,1.0,0.5295842289924622,0.5877482891082764,0.5877482891082764,1.0,1.0,-2.7780542373657227,1.1446224451065063,1.6334317922592163,0.5142443180084229,0.94303160905838,0.94303160905838,0.0,158.1366729736328,198.0,68377.3984375,0.0,1849.4273681640625,1.0,278.8422546386719,283.2885437011719,300.3514099121094,304.7437744140625,293.1499938964844,293.1499938964844,278.54998779296875,33398.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133155107498169,1.0,0.0,0.0,3.6769728660583496,3.6769964694976807,9.021403570841358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.142578125,0.0,1543.7735595703125,1895.4371337890625,0.0,2593.75830078125,0.9093195796012878,1.0,0.0,3.0,1.0,0.0
17758620,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8013498187065125,0.3207189440727234,0.291458249092102,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9125826358795166,0.4785781502723694,0.4548488557338714,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8712813258171082,0.4177293479442596,0.2938580214977264,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8615034222602844,0.4034683108329773,0.3846229910850525,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6813259720802307,0.1952735632658004,0.8946688175201416,284.90093994140625,284.95001220703125,301.3858947753906,297.3920593261719,298.9233093261719,297.1898803710937,284.90673828125,1.0,0.5387915968894958,0.5863077640533447,0.5863077640533447,1.0,1.0,-2.784730195999145,1.1460353136062622,1.6386948823928833,0.5141879916191101,0.8576890230178833,0.8576890230178833,0.0,171.1289520263672,198.0,69028.046875,0.0,1921.4638671875,1.0,278.5655822753906,283.17242431640625,300.4121398925781,304.94293212890625,293.1499938964844,293.1499938964844,278.54998779296875,39132.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194097876548767,1.0,0.0,0.0,3.576900243759156,3.576924085617065,8.537033409083961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.0341796875,0.0,1476.322509765625,1895.4371337890625,0.0,2650.102294921875,0.8914332985877991,1.0,0.0,3.0,1.0,0.0
17758680,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7965678572654724,0.3206227719783783,0.2914603054523468,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9069741368293762,0.4788390398025512,0.4551844894886017,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8663645386695862,0.4178706109523773,0.2940244972705841,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8566434383392334,0.403460830450058,0.3847197592258453,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6771824955940247,0.1951974332332611,0.8949132561683655,284.9189147949219,284.95001220703125,301.3965759277344,297.39666748046875,298.9268493652344,297.18927001953125,284.9206848144531,1.0,0.5411104559898376,0.5859476327896118,0.5859476327896118,1.0,1.0,-2.785745620727539,1.146094799041748,1.6396509408950806,0.5139979124069214,0.864464521408081,0.864464521408081,0.0,174.56349182128906,216.0,69085.125,0.0,1939.37939453125,1.0,278.5575561523437,283.1832580566406,300.4086608886719,304.9235534667969,293.1499938964844,293.1499938964844,278.8500061035156,38198.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192415237426758,1.0,0.0,0.0,3.569401741027832,3.569425344467163,8.501276624883758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.306640625,0.0,1461.4217529296875,1895.4371337890625,0.0,2648.5439453125,0.889613687992096,1.0,0.0,3.0,1.0,0.0
17758740,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7762117981910706,0.3208535611629486,0.2920991480350494,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8845157623291016,0.4808593392372131,0.4575314521789551,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8458751440048218,0.4193371534347534,0.2953640818595886,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.836298406124115,0.4040289223194122,0.3857368230819702,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.659630298614502,0.1951181441545486,0.8972653150558472,285.0147399902344,284.95001220703125,301.45001220703125,297.419677734375,298.94891357421875,297.1934814453125,285.012451171875,1.0,0.5530123710632324,0.584147036075592,0.584147036075592,1.0,1.0,-2.7949869632720947,1.1482521295547483,1.6467349529266355,0.5139437317848206,0.9624024033546448,0.9624024033546448,0.0,191.58258056640625,204.0,68881.46875,0.0,2035.1602783203125,1.0,278.8427124023437,283.282470703125,300.4048767089844,304.8314208984375,293.1499938964844,293.1499938964844,278.54998779296875,32830.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130604028701782,1.0,0.0,0.0,3.710501909255981,3.710525751113892,9.186679790218476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.1826171875,0.0,1577.4224853515625,1895.4371337890625,0.0,2591.40478515625,0.9163406491279602,1.0,0.0,3.0,1.0,0.0
17758800,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7762117981910706,0.3208535611629486,0.2920991480350494,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8845157623291016,0.4808593392372131,0.4575314521789551,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8458751440048218,0.4193371534347534,0.2953640818595886,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.836298406124115,0.4040289223194122,0.3857368230819702,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.659630298614502,0.1951181441545486,0.8972653150558472,285.0147399902344,284.95001220703125,301.45001220703125,297.419677734375,298.94891357421875,297.1934814453125,285.012451171875,1.0,0.5530123710632324,0.584147036075592,0.584147036075592,1.0,1.0,-2.7949869632720947,1.1482521295547483,1.6467349529266355,0.5139437317848206,0.9624024033546448,0.9624024033546448,0.0,191.58258056640625,204.0,68881.46875,0.0,2035.1602783203125,1.0,278.8427124023437,283.282470703125,300.4048767089844,304.8314208984375,293.1499938964844,293.1499938964844,278.54998779296875,32830.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130604028701782,1.0,0.0,0.0,3.710501909255981,3.710525751113892,9.186679790218476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.1826171875,0.0,1577.4224853515625,1895.4371337890625,0.0,2591.40478515625,0.9163406491279602,1.0,0.0,3.0,1.0,0.0
17758860,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7778589725494385,0.3242990970611572,0.294661670923233,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8867083191871643,0.4862791895866394,0.4620062708854675,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8478452563285828,0.4241230487823486,0.2982636392116546,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8378344178199768,0.408156007528305,0.3889714181423187,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6627894043922424,0.1993533819913864,0.9120967984199524,284.9302062988281,284.95001220703125,301.50390625,297.4396057128906,298.9917297363281,297.2301940917969,284.9327392578125,1.0,0.5576918125152588,0.5823843479156494,0.5823843479156494,1.0,1.0,-2.82861876487732,1.1613935232162476,1.6672252416610718,0.5192511081695557,0.8916782736778259,0.8916782736778259,0.0,193.3843231201172,192.0,70337.0234375,0.0,2098.90625,1.0,278.5571594238281,283.17169189453125,300.4600524902344,305.0426330566406,293.1499938964844,293.1499938964844,278.8500061035156,37098.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204247355461121,1.0,0.0,0.0,3.642683982849121,3.6427080631256095,8.853933763930399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6630859375,0.0,1533.2503662109375,1895.4371337890625,0.0,2659.50439453125,0.9050967693328856,1.0,0.0,3.0,1.0,0.0
17758920,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7778589725494385,0.3242990970611572,0.294661670923233,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8867083191871643,0.4862791895866394,0.4620062708854675,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8478452563285828,0.4241230487823486,0.2982636392116546,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8378344178199768,0.408156007528305,0.3889714181423187,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6627894043922424,0.1993533819913864,0.9120967984199524,284.9302062988281,284.95001220703125,301.50390625,297.4396057128906,298.9917297363281,297.2301940917969,284.9327392578125,1.0,0.5576918125152588,0.5823843479156494,0.5823843479156494,1.0,1.0,-2.82861876487732,1.1613935232162476,1.6672252416610718,0.5192511081695557,0.8916782736778259,0.8916782736778259,0.0,193.3843231201172,192.0,70337.0234375,0.0,2098.90625,1.0,278.5571594238281,283.17169189453125,300.4600524902344,305.0426330566406,293.1499938964844,293.1499938964844,278.8500061035156,37098.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204247355461121,1.0,0.0,0.0,3.642683982849121,3.6427080631256095,8.853933763930399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6630859375,0.0,1533.2503662109375,1895.4371337890625,0.0,2659.50439453125,0.9050967693328856,1.0,0.0,3.0,1.0,0.0
17758980,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7856978178024292,0.3266952037811279,0.2967128455638885,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8962944746017456,0.4908040463924408,0.4661384522914886,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8564001321792603,0.4279513657093048,0.3008332848548889,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8457164764404297,0.4112127125263214,0.391771912574768,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6714596152305603,0.2023913711309433,0.9257433414459229,285.0503234863281,284.95001220703125,301.5586853027344,297.45367431640625,299.02691650390625,297.2540283203125,285.0494384765625,1.0,0.5588016510009766,0.5806216597557068,0.5806216597557068,1.0,1.0,-2.8589136600494385,1.1729233264923096,1.6859902143478394,0.5240553021430969,1.0,1.0,0.0,189.4098358154297,180.0,70597.1328125,0.0,2130.13916015625,1.0,278.8428039550781,283.2865905761719,300.4521179199219,304.98504638671875,293.1499938964844,293.1499938964844,278.54998779296875,32532.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170011639595032,1.0,0.0,0.0,3.798254251480103,3.798279047012329,9.626343171476035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.359375,0.0,1677.44970703125,1895.4371337890625,0.0,2627.809814453125,0.9358906149864196,1.0,0.0,3.0,1.0,0.0
17759040,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7856978178024292,0.3266952037811279,0.2967128455638885,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8962944746017456,0.4908040463924408,0.4661384522914886,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8564001321792603,0.4279513657093048,0.3008332848548889,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8457164764404297,0.4112127125263214,0.391771912574768,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6714596152305603,0.2023913711309433,0.9257433414459229,285.0503234863281,284.95001220703125,301.5586853027344,297.45367431640625,299.02691650390625,297.2540283203125,285.0494384765625,1.0,0.5588016510009766,0.5806216597557068,0.5806216597557068,1.0,1.0,-2.8589136600494385,1.1729233264923096,1.6859902143478394,0.5240553021430969,1.0,1.0,0.0,189.4098358154297,180.0,70597.1328125,0.0,2130.13916015625,1.0,278.8428039550781,283.2865905761719,300.4521179199219,304.98504638671875,293.1499938964844,293.1499938964844,278.54998779296875,32532.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170011639595032,1.0,0.0,0.0,3.798254251480103,3.798279047012329,9.626343171476035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.359375,0.0,1677.44970703125,1895.4371337890625,0.0,2627.809814453125,0.9358906149864196,1.0,0.0,3.0,1.0,0.0
17759100,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7903896570205688,0.3271964490413666,0.2973498106002807,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9021034836769104,0.4923735857009887,0.467808336019516,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8616370558738708,0.4291819930076599,0.3018341362476349,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8505496382713318,0.41209876537323,0.3927704095840454,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6763327717781067,0.203404501080513,0.9306389093399048,284.9057312011719,284.95001220703125,301.5863952636719,297.4586181640625,299.0399169921875,297.2584533691406,284.8988952636719,1.0,0.5583009719848633,0.5797403454780579,0.5797403454780579,1.0,1.0,-2.8699827194213867,1.176830172538757,1.693152666091919,0.5255689024925232,0.929226577281952,0.929226577281952,0.0,186.49371337890625,180.0,71945.0859375,0.0,2134.50439453125,1.0,278.594482421875,283.1150207519531,300.5010986328125,305.2436218261719,293.1499938964844,293.1499938964844,278.54998779296875,35101.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237360715866089,1.0,0.0,0.0,3.813779592514038,3.813805103302002,9.705199772724882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.06640625,0.0,1716.104248046875,1895.4371337890625,0.0,2690.2158203125,0.9398752450942992,1.0,0.0,3.0,1.0,0.0
17759160,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7947666049003601,0.3273323476314544,0.297444611787796,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9078838229179382,0.4935561716556549,0.4689009189605713,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8667072653770447,0.4300245344638824,0.3024052083492279,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8552402257919312,0.4126079082489013,0.3932376801967621,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6809247136116028,0.2041065990924835,0.9337177872657776,284.9081115722656,284.95001220703125,301.6142883300781,297.4622802734375,299.0497131347656,297.2585754394531,284.9103698730469,1.0,0.5571087598800659,0.5785391330718994,0.5785391330718994,1.0,1.0,-2.8763647079467773,1.1782734394073486,1.6980913877487185,0.5256267189979553,0.9138379096984864,0.9138379096984864,0.0,183.38589477539065,168.0,71932.09375,0.0,2130.0322265625,1.0,278.5565795898437,283.1219177246094,300.4913024902344,305.196044921875,293.1499938964844,293.1499938964844,278.25,37124.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261750936508179,1.0,0.0,0.0,3.764404058456421,3.7644293308258057,9.455527560930932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.099609375,0.0,1672.890869140625,1895.4371337890625,0.0,2712.868896484375,0.9316926598548888,1.0,0.0,3.0,1.0,0.0
17759220,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8055693507194519,0.3276035189628601,0.2973377704620361,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9230065941810608,0.495825707912445,0.4706907570362091,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8792616724967957,0.4316810369491577,0.3032860159873962,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8668946623802185,0.4134667217731476,0.3937309682369232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6915927529335022,0.2051720321178436,0.9373631477355956,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.068359375,297.2576904296875,284.9004211425781,1.0,0.5532781481742859,0.5761367082595825,0.5761367082595825,1.0,1.0,-2.88442325592041,1.1789798736572266,1.7054433822631836,0.5244754552841187,0.8513620495796204,0.8513620495796204,0.0,175.69764709472656,156.0,72212.3984375,0.0,2105.83984375,1.0,278.2577514648437,283.0892944335937,300.4768371582031,305.2150573730469,293.1499938964844,293.1499938964844,278.54998779296875,39703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304561972618103,1.0,0.0,0.0,3.5721206665039062,3.5721447467803955,8.51423351377889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.1884765625,0.0,1475.3583984375,1895.4371337890625,0.0,2752.692626953125,0.8916363716125488,1.0,0.0,3.0,1.0,0.0
17759280,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8055693507194519,0.3276035189628601,0.2973377704620361,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9230065941810608,0.495825707912445,0.4706907570362091,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8792616724967957,0.4316810369491577,0.3032860159873962,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8668946623802185,0.4134667217731476,0.3937309682369232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6915927529335022,0.2051720321178436,0.9373631477355956,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.068359375,297.2576904296875,284.9004211425781,1.0,0.5532781481742859,0.5761367082595825,0.5761367082595825,1.0,1.0,-2.88442325592041,1.1789798736572266,1.7054433822631836,0.5244754552841187,0.8513620495796204,0.8513620495796204,0.0,175.69764709472656,156.0,72212.3984375,0.0,2105.83984375,1.0,278.2577514648437,283.0892944335937,300.4768371582031,305.2150573730469,293.1499938964844,293.1499938964844,278.54998779296875,39703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304561972618103,1.0,0.0,0.0,3.5721206665039062,3.5721447467803955,8.51423351377889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.1884765625,0.0,1475.3583984375,1895.4371337890625,0.0,2752.692626953125,0.8916363716125488,1.0,0.0,3.0,1.0,0.0
17759340,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8212674260139465,0.3289927542209625,0.2979916632175445,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9456232786178588,0.4991570711135864,0.4732004702091217,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8982610106468201,0.4345645308494568,0.304801195859909,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8847182393074036,0.4152406752109527,0.3947978317737579,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7068449258804321,0.2065549790859222,0.9412217140197754,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.0927124023437,297.26593017578125,285.0012512207031,1.0,0.5484897494316101,0.5737342834472656,0.5737342834472656,1.0,1.0,-2.895961284637451,1.18119478225708,1.714766502380371,0.5239403247833252,0.9446797966957092,0.9446797966957092,0.0,165.64529418945312,144.0,71879.34375,0.0,2075.6640625,1.0,278.5426025390625,283.1979064941406,300.4502868652344,305.0830383300781,293.1499938964844,293.1499938964844,278.25,33516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243114948272705,1.0,0.0,0.0,3.691721200942993,3.6917452812194815,9.09391928871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.84765625,0.0,1561.2894287109375,1895.4371337890625,0.0,2695.557861328125,0.9125795364379884,1.0,0.0,3.0,1.0,0.0
17759400,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8212674260139465,0.3289927542209625,0.2979916632175445,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9456232786178588,0.4991570711135864,0.4732004702091217,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8982610106468201,0.4345645308494568,0.304801195859909,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8847182393074036,0.4152406752109527,0.3947978317737579,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7068449258804321,0.2065549790859222,0.9412217140197754,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,299.0927124023437,297.26593017578125,285.0012512207031,1.0,0.5484897494316101,0.5737342834472656,0.5737342834472656,1.0,1.0,-2.895961284637451,1.18119478225708,1.714766502380371,0.5239403247833252,0.9446797966957092,0.9446797966957092,0.0,165.64529418945312,144.0,71879.34375,0.0,2075.6640625,1.0,278.5426025390625,283.1979064941406,300.4502868652344,305.0830383300781,293.1499938964844,293.1499938964844,278.25,33516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243114948272705,1.0,0.0,0.0,3.691721200942993,3.6917452812194815,9.09391928871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.84765625,0.0,1561.2894287109375,1895.4371337890625,0.0,2695.557861328125,0.9125795364379884,1.0,0.0,3.0,1.0,0.0
17759460,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.83864426612854,0.3294261991977691,0.2981993556022644,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.96953547000885,0.5015361309051514,0.4752450585365295,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9217488765716552,0.4365684688091278,0.3060467839241028,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9057590365409852,0.4162314236164093,0.3955121040344238,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7231348156929016,0.2074662744998932,0.943919003009796,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1124267578125,297.2651062011719,284.9186706542969,1.0,0.5430266857147217,0.5718000531196594,0.5718000531196594,1.0,1.0,-2.904273509979248,1.1824663877487185,1.7218071222305298,0.5233026146888733,0.8666927218437195,0.8666927218437195,0.0,155.24012756347656,132.0,72507.234375,0.0,2038.086669921875,1.0,278.2574768066406,283.0938415527344,300.4746398925781,305.226806640625,293.1499938964844,293.1499938964844,278.54998779296875,38167.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307622075080872,1.0,0.0,0.0,3.583322286605835,3.583346128463745,8.567715781282459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.5087890625,0.0,1476.16796875,1895.4371337890625,0.0,2755.5419921875,0.8926343321800232,1.0,0.0,3.0,1.0,0.0
17759520,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.83864426612854,0.3294261991977691,0.2981993556022644,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.96953547000885,0.5015361309051514,0.4752450585365295,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9217488765716552,0.4365684688091278,0.3060467839241028,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9057590365409852,0.4162314236164093,0.3955121040344238,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7231348156929016,0.2074662744998932,0.943919003009796,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,299.1124267578125,297.2651062011719,284.9186706542969,1.0,0.5430266857147217,0.5718000531196594,0.5718000531196594,1.0,1.0,-2.904273509979248,1.1824663877487185,1.7218071222305298,0.5233026146888733,0.8666927218437195,0.8666927218437195,0.0,155.24012756347656,132.0,72507.234375,0.0,2038.086669921875,1.0,278.2574768066406,283.0938415527344,300.4746398925781,305.226806640625,293.1499938964844,293.1499938964844,278.54998779296875,38167.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307622075080872,1.0,0.0,0.0,3.583322286605835,3.583346128463745,8.567715781282459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.5087890625,0.0,1476.16796875,1895.4371337890625,0.0,2755.5419921875,0.8926343321800232,1.0,0.0,3.0,1.0,0.0
17759580,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8621530532836914,0.3306499421596527,0.2986664175987243,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9947838187217712,0.5046947002410889,0.4775421321392059,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9536058306694032,0.4394575953483581,0.3075360059738159,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9361605644226074,0.4178606569766998,0.3964069783687591,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.74290531873703,0.2086499631404876,0.9466034770011902,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,299.1364440917969,297.2711486816406,285.0059509277344,1.0,0.5371595621109009,0.5698658227920532,0.5698658227920532,1.0,1.0,-2.913682222366333,1.1842166185379028,1.7294656038284302,0.5227946043014526,0.9585264921188354,0.9585264921188354,0.0,143.91168212890625,135.0,72183.2890625,0.0,1997.518798828125,1.0,278.54278564453125,283.1896057128906,300.44049072265625,305.0960998535156,293.1499938964844,293.1499938964844,278.25,33092.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258990049362183,1.0,0.0,0.0,3.7149040699005127,3.714928388595581,9.208492315337936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.1826171875,0.0,1584.43896484375,1895.4371337890625,0.0,2710.30322265625,0.9174962639808656,1.0,0.0,3.0,1.0,0.0
17759640,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8621530532836914,0.3306499421596527,0.2986664175987243,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9947838187217712,0.5046947002410889,0.4775421321392059,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9536058306694032,0.4394575953483581,0.3075360059738159,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9361605644226074,0.4178606569766998,0.3964069783687591,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.74290531873703,0.2086499631404876,0.9466034770011902,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,299.1364440917969,297.2711486816406,285.0059509277344,1.0,0.5371595621109009,0.5698658227920532,0.5698658227920532,1.0,1.0,-2.913682222366333,1.1842166185379028,1.7294656038284302,0.5227946043014526,0.9585264921188354,0.9585264921188354,0.0,143.91168212890625,135.0,72183.2890625,0.0,1997.518798828125,1.0,278.54278564453125,283.1896057128906,300.44049072265625,305.0960998535156,293.1499938964844,293.1499938964844,278.25,33092.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258990049362183,1.0,0.0,0.0,3.7149040699005127,3.714928388595581,9.208492315337936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.1826171875,0.0,1584.43896484375,1895.4371337890625,0.0,2710.30322265625,0.9174962639808656,1.0,0.0,3.0,1.0,0.0
17759700,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8694162368774414,0.3308312594890594,0.2989600896835327,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.505939245223999,0.4762076437473297,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9626975655555724,0.4405151903629303,0.3083668053150177,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.945328414440155,0.4183279871940613,0.3969433903694153,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7490821480751038,0.2090633064508438,0.94844651222229,284.8729858398437,284.95001220703125,301.8723449707031,297.443359375,299.14617919921875,297.2706298828125,284.8697814941406,1.0,0.5359387993812561,0.5688987374305725,0.5688987374305725,1.0,1.0,-2.9164726734161377,1.1841949224472046,1.732277750968933,0.5223172903060913,0.8661525249481201,0.8661525249481201,0.0,141.01853942871094,135.0,73003.84375,0.0,1987.6322021484373,1.0,278.2962951660156,283.0380249023437,300.47625732421875,305.3150939941406,293.1499938964844,293.1499938964844,278.25,37414.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315653800964355,1.0,0.0,0.0,3.683445930480957,3.683470487594605,9.05319495814183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0244140625,0.0,1581.380615234375,1895.4371337890625,0.0,2763.0224609375,0.9115275144577026,1.0,0.0,3.0,1.0,0.0
17759760,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8716906905174255,0.3308591544628143,0.2989544570446014,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.507479727268219,0.4726265072822571,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9658862948417664,0.4414195120334625,0.3089689016342163,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9483280777931212,0.4186373949050903,0.3972150683403015,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7512774467468262,0.2093582898378372,0.9497159123420716,284.9064025878906,284.95001220703125,301.9016418457031,297.4364013671875,299.1557312011719,297.2701721191406,284.9081726074219,1.0,0.5350445508956909,0.5679334998130798,0.5679334998130798,1.0,1.0,-2.9141223430633545,1.1819109916687012,1.7322112321853638,0.5205341577529907,0.8671488761901855,0.8671488761901855,0.0,139.989013671875,138.0,72638.8046875,0.0,1979.05810546875,1.0,278.2574768066406,283.0735168457031,300.453857421875,305.2229919433594,293.1499938964844,293.1499938964844,278.54998779296875,38463.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327226638793945,1.0,0.0,0.0,3.604145765304565,3.604169845581055,8.667582847010635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.984375,0.0,1500.9517822265625,1895.4371337890625,0.0,2773.805419921875,0.8973460793495178,1.0,0.0,3.0,1.0,0.0
17759820,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.875291645526886,0.3317611217498779,0.2994888126850128,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.5116760730743408,0.4677229225635528,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9707648158073424,0.4439150691032409,0.3104756474494934,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9527891874313354,0.419898509979248,0.3981449902057647,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7546256184577942,0.2102338820695877,0.9528943300247192,285.006103515625,284.95001220703125,301.95343017578125,297.4222717285156,299.17974853515625,297.2809143066406,285.00347900390625,1.0,0.5346739888191223,0.5662347078323364,0.5662347078323364,1.0,1.0,-2.916057825088501,1.1805541515350342,1.7355036735534668,0.518804669380188,0.9548688530921936,0.9548688530921936,0.0,138.83238220214844,138.0,72069.9296875,0.0,1976.212646484375,1.0,278.53857421875,283.1797180175781,300.4070739746094,305.0517578125,293.1499938964844,293.1499938964844,278.54998779296875,33251.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273286819458008,1.0,0.0,0.0,3.713593482971192,3.7136175632476807,9.201995680996332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.509765625,0.0,1584.15283203125,1895.4371337890625,0.0,2723.592529296875,0.9173964262008668,1.0,0.0,3.0,1.0,0.0
