time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8757044076919556,0.3318708837032318,0.2996047437191009,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.5122774839401245,0.4672526717185974,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9713239669799804,0.4442457258701324,0.3107177913188934,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9532838463783264,0.4200647473335266,0.3983135819435119,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7550127506256104,0.2103531211614608,0.9534416794776917,284.9994201660156,284.95001220703125,301.96051025390625,297.420166015625,299.18310546875,297.282470703125,284.99737548828125,1.0,0.5347267389297485,0.5660030245780945,0.5660030245780945,1.0,1.0,-2.916783094406128,1.1805704832077026,1.7362127304077148,0.5186749696731567,0.9546260237693788,0.9546260237693788,0.0,138.74322509765625,156.0,72099.8515625,0.0,1976.9669189453125,1.0,278.5429077148437,283.17352294921875,300.4095764160156,305.06524658203125,293.1499938964844,293.1499938964844,278.25,33428.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274837136268616,1.0,0.0,0.0,3.723315954208374,3.7233402729034415,9.250241532754444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.287109375,0.0,1596.6513671875,1895.4371337890625,0.0,2725.034423828125,0.9196016192436218,1.0,0.0,3.0,1.0,0.0
17759940,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.867888867855072,0.332050085067749,0.300078809261322,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.515293300151825,0.480623722076416,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9639763236045836,0.4462720155715942,0.3123613595962524,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9442585110664368,0.4208142459392547,0.3993233144283294,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7491933107376099,0.2110007405281067,0.9574510455131532,284.9203796386719,284.95001220703125,302.0196533203125,297.401123046875,299.2044982910156,297.2825927734375,284.922607421875,1.0,0.5412777066230774,0.5640726089477539,0.5640726089477539,1.0,1.0,-2.9414050579071045,1.1889311075210571,1.7524739503860474,0.5213901400566101,0.8791939616203308,0.8791939616203308,0.0,143.06784057617188,174.0,72998.9765625,0.0,2039.603271484375,1.0,278.2572326660156,283.0713195800781,300.41912841796875,305.1981201171875,293.1499938964844,293.1499938964844,278.54998779296875,37847.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342412710189819,1.0,0.0,0.0,3.62370228767395,3.62372636795044,8.76190085818962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5830078125,0.0,1517.8314208984375,1895.4371337890625,0.0,2787.962158203125,0.9014444351196288,1.0,0.0,3.0,1.0,0.0
17760000,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.867888867855072,0.332050085067749,0.300078809261322,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.515293300151825,0.480623722076416,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9639763236045836,0.4462720155715942,0.3123613595962524,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9442585110664368,0.4208142459392547,0.3993233144283294,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7491933107376099,0.2110007405281067,0.9574510455131532,284.9203796386719,284.95001220703125,302.0196533203125,297.401123046875,299.2044982910156,297.2825927734375,284.922607421875,1.0,0.5412777066230774,0.5640726089477539,0.5640726089477539,1.0,1.0,-2.9414050579071045,1.1889311075210571,1.7524739503860474,0.5213901400566101,0.8791939616203308,0.8791939616203308,0.0,143.06784057617188,174.0,72998.9765625,0.0,2039.603271484375,1.0,278.2572326660156,283.0713195800781,300.41912841796875,305.1981201171875,293.1499938964844,293.1499938964844,278.54998779296875,37847.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342412710189819,1.0,0.0,0.0,3.62370228767395,3.62372636795044,8.76190085818962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5830078125,0.0,1517.8314208984375,1895.4371337890625,0.0,2787.962158203125,0.9014444351196288,1.0,0.0,3.0,1.0,0.0
17760060,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8475301265716553,0.3330502808094024,0.3011820912361145,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9852703213691713,0.5167605876922607,0.489539086818695,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9400401711463928,0.4492069780826568,0.3145413696765899,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9182891249656676,0.4222494065761566,0.4009066522121429,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7328932881355286,0.211905151605606,0.9630892276763916,285.0212707519531,284.95001220703125,302.0790100097656,297.3797607421875,299.2233581542969,297.27880859375,285.0190124511719,1.0,0.5513010621070862,0.5621198415756226,0.5621198415756226,1.0,1.0,-2.964262723922729,1.1963516473770142,1.767911076545715,0.5240635275840759,0.9852890968322754,0.9852890968322754,0.0,154.1263427734375,192.0,72930.375,0.0,2134.57470703125,1.0,278.54266357421875,283.170654296875,300.3768005371094,305.0803527832031,293.1499938964844,293.1499938964844,278.25,32742.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306310176849365,1.0,0.0,0.0,3.7689619064331055,3.768986701965332,9.478438869336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.2236328125,0.0,1644.4267578125,1895.4371337890625,0.0,2754.32080078125,0.9296187162399292,1.0,0.0,3.0,1.0,0.0
17760120,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8475301265716553,0.3330502808094024,0.3011820912361145,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9852703213691713,0.5167605876922607,0.489539086818695,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9400401711463928,0.4492069780826568,0.3145413696765899,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9182891249656676,0.4222494065761566,0.4009066522121429,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7328932881355286,0.211905151605606,0.9630892276763916,285.0212707519531,284.95001220703125,302.0790100097656,297.3797607421875,299.2233581542969,297.27880859375,285.0190124511719,1.0,0.5513010621070862,0.5621198415756226,0.5621198415756226,1.0,1.0,-2.964262723922729,1.1963516473770142,1.767911076545715,0.5240635275840759,0.9852890968322754,0.9852890968322754,0.0,154.1263427734375,192.0,72930.375,0.0,2134.57470703125,1.0,278.54266357421875,283.170654296875,300.3768005371094,305.0803527832031,293.1499938964844,293.1499938964844,278.25,32742.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306310176849365,1.0,0.0,0.0,3.7689619064331055,3.768986701965332,9.478438869336968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.2236328125,0.0,1644.4267578125,1895.4371337890625,0.0,2754.32080078125,0.9296187162399292,1.0,0.0,3.0,1.0,0.0
17760180,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8236178755760193,0.3328861892223358,0.3018631637096405,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9574098587036132,0.5179800987243652,0.4913467466831207,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.908937692642212,0.4510119259357452,0.3164319396018982,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8892098665237427,0.4227181077003479,0.4021857678890228,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7127833962440491,0.2122184783220291,0.9680323004722596,284.9060363769531,284.95001220703125,302.13848876953125,297.3564147949219,299.23785400390625,297.2688903808594,284.9081115722656,1.0,0.5624439716339111,0.5601670145988464,0.5601670145988464,1.0,1.0,-2.9775166511535645,1.199487328529358,1.778029441833496,0.5245192646980286,0.8885744214057922,0.8885744214057922,0.0,169.4495086669922,210.0,73735.578125,0.0,2234.976318359375,1.0,278.2567749023437,283.036376953125,300.3797302246094,305.2169494628906,293.1499938964844,293.1499938964844,278.54998779296875,37955.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838583767414093,1.0,0.0,0.0,3.686166524887085,3.686191082000733,9.06657305677072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.0078125,0.0,1588.554443359375,1895.4371337890625,0.0,2828.486083984375,0.9151182770729064,1.0,0.0,3.0,1.0,0.0
17760240,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8236178755760193,0.3328861892223358,0.3018631637096405,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9574098587036132,0.5179800987243652,0.4913467466831207,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.908937692642212,0.4510119259357452,0.3164319396018982,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8892098665237427,0.4227181077003479,0.4021857678890228,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7127833962440491,0.2122184783220291,0.9680323004722596,284.9060363769531,284.95001220703125,302.13848876953125,297.3564147949219,299.23785400390625,297.2688903808594,284.9081115722656,1.0,0.5624439716339111,0.5601670145988464,0.5601670145988464,1.0,1.0,-2.9775166511535645,1.199487328529358,1.778029441833496,0.5245192646980286,0.8885744214057922,0.8885744214057922,0.0,169.4495086669922,210.0,73735.578125,0.0,2234.976318359375,1.0,278.2567749023437,283.036376953125,300.3797302246094,305.2169494628906,293.1499938964844,293.1499938964844,278.54998779296875,37955.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838583767414093,1.0,0.0,0.0,3.686166524887085,3.686191082000733,9.06657305677072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.0078125,0.0,1588.554443359375,1895.4371337890625,0.0,2828.486083984375,0.9151182770729064,1.0,0.0,3.0,1.0,0.0
17760300,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8125482201576233,0.3331653773784637,0.302187979221344,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.942866027355194,0.5191355347633362,0.4924628138542175,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8960402607917786,0.4523074626922607,0.3173783421516418,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8764419555664062,0.4232285022735595,0.4027846455574035,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7025513052940369,0.2124732583761215,0.9702244400978088,285.0289306640625,284.95001220703125,302.16827392578125,297.3441772460937,299.2479248046875,297.2686462402344,285.03155517578125,1.0,0.5682337284088135,0.5591906309127808,0.5591906309127808,1.0,1.0,-2.9837357997894287,1.200870394706726,1.7828655242919922,0.5245422124862671,0.9760058522224426,0.9760058522224426,0.0,177.6499786376953,210.0,73068.0390625,0.0,2287.708984375,1.0,278.5031433105469,283.1686706542969,300.3265380859375,304.9959411621094,293.1499938964844,293.1499938964844,278.54998779296875,33824.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345064520835876,1.0,0.0,0.0,3.7388274669647217,3.738852024078369,9.327475822829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.0908203125,0.0,1617.5830078125,1895.4371337890625,0.0,2790.4345703125,0.9253031015396118,1.0,0.0,3.0,1.0,0.0
17760360,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8024185299873352,0.3335780799388885,0.3028386533260345,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9296982884407043,0.5204890966415405,0.4939991533756256,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8851158022880554,0.4537550806999206,0.3185959160327911,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.865498423576355,0.4238767921924591,0.4036793410778045,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6934762597084045,0.2128071188926696,0.9731068015098572,285.0147705078125,284.95001220703125,302.19805908203125,297.3315734863281,299.2591247558594,297.2706298828125,285.0130310058594,1.0,0.5742468237876892,0.5580819845199585,0.5580819845199585,1.0,1.0,-2.9923667907714844,1.203121304512024,1.7892454862594604,0.5249398350715637,0.9914986491203308,0.9914986491203308,0.0,185.7945709228516,228.0,73346.40625,0.0,2344.724365234375,1.0,278.5433654785156,283.1484680175781,300.3260803222656,305.0596618652344,293.1499938964844,293.1499938964844,278.25,33144.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343968391418457,1.0,0.0,0.0,3.808821439743042,3.808846473693848,9.679980621513096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.451171875,0.0,1694.85400390625,1895.4371337890625,0.0,2789.41259765625,0.9388946294784546,1.0,0.0,3.0,1.0,0.0
17760420,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7820209264755249,0.3332862854003906,0.3034759163856506,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9046078324317932,0.5221399664878845,0.4964760839939117,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8640970587730408,0.4555341601371765,0.3205242455005646,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.844840407371521,0.4242193102836609,0.4049164354801178,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6757896542549133,0.2129349112510681,0.9775775671005248,284.9024353027344,284.95001220703125,302.25762939453125,297.3056640625,299.2743835449219,297.2635803222656,284.9046936035156,1.0,0.5863103270530701,0.5558646321296692,0.5558646321296692,1.0,1.0,-3.005297899246216,1.2056277990341189,1.7996699810028076,0.5248762965202332,0.8936372399330139,0.8936372399330139,0.0,203.43072509765625,231.0,74108.125,0.0,2458.59228515625,1.0,278.25653076171875,283.0162658691406,300.3267822265625,305.1884155273437,293.1499938964844,293.1499938964844,278.54998779296875,38148.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418604135513306,1.0,0.0,0.0,3.719940185546875,3.71996545791626,9.233476134795636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.2685546875,0.0,1628.763671875,1895.4371337890625,0.0,2859.101806640625,0.9227826595306396,1.0,0.0,3.0,1.0,0.0
17760480,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7820209264755249,0.3332862854003906,0.3034759163856506,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9046078324317932,0.5221399664878845,0.4964760839939117,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8640970587730408,0.4555341601371765,0.3205242455005646,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.844840407371521,0.4242193102836609,0.4049164354801178,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6757896542549133,0.2129349112510681,0.9775775671005248,284.9024353027344,284.95001220703125,302.25762939453125,297.3056640625,299.2743835449219,297.2635803222656,284.9046936035156,1.0,0.5863103270530701,0.5558646321296692,0.5558646321296692,1.0,1.0,-3.005297899246216,1.2056277990341189,1.7996699810028076,0.5248762965202332,0.8936372399330139,0.8936372399330139,0.0,203.43072509765625,231.0,74108.125,0.0,2458.59228515625,1.0,278.25653076171875,283.0162658691406,300.3267822265625,305.1884155273437,293.1499938964844,293.1499938964844,278.54998779296875,38148.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418604135513306,1.0,0.0,0.0,3.719940185546875,3.71996545791626,9.233476134795636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.2685546875,0.0,1628.763671875,1895.4371337890625,0.0,2859.101806640625,0.9227826595306396,1.0,0.0,3.0,1.0,0.0
17760540,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7713414430618286,0.3339246809482574,0.3041940927505493,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8929591178894043,0.5247592329978943,0.4990774393081665,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8537800908088684,0.4583235681056976,0.3225594162940979,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.834299623966217,0.42531618475914,0.4061347842216491,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6665304899215698,0.2134087830781936,0.9810997247695924,285.0144348144531,284.95001220703125,302.3171081542969,297.2790832519531,299.2958068847656,297.26708984375,285.0126037597656,1.0,0.5940205454826355,0.5536472797393799,0.5536472797393799,1.0,1.0,-3.0174293518066406,1.207737684249878,1.809691786766052,0.5244605541229248,0.9979400634765624,0.9979400634765624,0.0,214.6268615722656,234.0,73609.46875,0.0,2538.7646484375,1.0,278.5437316894531,283.13262939453125,300.2720947265625,305.02410888671875,293.1499938964844,293.1499938964844,278.25,33320.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373895287513733,1.0,0.0,0.0,3.8360304832458496,3.8360557556152335,9.818776334213908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.0869140625,0.0,1729.0821533203125,1895.4371337890625,0.0,2817.335205078125,0.9450748562812804,1.0,0.0,3.0,1.0,0.0
17760600,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7713414430618286,0.3339246809482574,0.3041940927505493,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8929591178894043,0.5247592329978943,0.4990774393081665,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8537800908088684,0.4583235681056976,0.3225594162940979,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.834299623966217,0.42531618475914,0.4061347842216491,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6665304899215698,0.2134087830781936,0.9810997247695924,285.0144348144531,284.95001220703125,302.3171081542969,297.2790832519531,299.2958068847656,297.26708984375,285.0126037597656,1.0,0.5940205454826355,0.5536472797393799,0.5536472797393799,1.0,1.0,-3.0174293518066406,1.207737684249878,1.809691786766052,0.5244605541229248,0.9979400634765624,0.9979400634765624,0.0,214.6268615722656,234.0,73609.46875,0.0,2538.7646484375,1.0,278.5437316894531,283.13262939453125,300.2720947265625,305.02410888671875,293.1499938964844,293.1499938964844,278.25,33320.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373895287513733,1.0,0.0,0.0,3.8360304832458496,3.8360557556152335,9.818776334213908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.0869140625,0.0,1729.0821533203125,1895.4371337890625,0.0,2817.335205078125,0.9450748562812804,1.0,0.0,3.0,1.0,0.0
17760660,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7643395066261292,0.3336381912231445,0.3044676482677459,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8856791257858276,0.5264288187026978,0.5012109279632568,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8475000262260437,0.4601853787899017,0.3242612183094024,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8275561928749084,0.4256407022476196,0.4069707691669464,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6606359481811523,0.2134936153888702,0.9835153818130492,284.89862060546875,284.95001220703125,302.3764343261719,297.2523193359375,299.3111877441406,297.2611389160156,284.9008483886719,1.0,0.5995566248893738,0.5515055656433105,0.5515055656433105,1.0,1.0,-3.026287078857422,1.2084423303604126,1.81784462928772,0.5235505104064941,0.8963597416877747,0.8963597416877747,0.0,222.5417633056641,222.0,74289.8828125,0.0,2596.345458984375,1.0,278.25634765625,282.9984130859375,300.2720031738281,305.1465759277344,293.1499938964844,293.1499938964844,278.54998779296875,38316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445613384246826,1.0,0.0,0.0,3.742779016494751,3.742804288864136,9.347202762910456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.568359375,0.0,1656.6336669921875,1895.4371337890625,0.0,2884.35986328125,0.927960991859436,1.0,0.0,3.0,1.0,0.0
17760720,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7643395066261292,0.3336381912231445,0.3044676482677459,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8856791257858276,0.5264288187026978,0.5012109279632568,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8475000262260437,0.4601853787899017,0.3242612183094024,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8275561928749084,0.4256407022476196,0.4069707691669464,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6606359481811523,0.2134936153888702,0.9835153818130492,284.89862060546875,284.95001220703125,302.3764343261719,297.2523193359375,299.3111877441406,297.2611389160156,284.9008483886719,1.0,0.5995566248893738,0.5515055656433105,0.5515055656433105,1.0,1.0,-3.026287078857422,1.2084423303604126,1.81784462928772,0.5235505104064941,0.8963597416877747,0.8963597416877747,0.0,222.5417633056641,222.0,74289.8828125,0.0,2596.345458984375,1.0,278.25634765625,282.9984130859375,300.2720031738281,305.1465759277344,293.1499938964844,293.1499938964844,278.54998779296875,38316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445613384246826,1.0,0.0,0.0,3.742779016494751,3.742804288864136,9.347202762910456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.568359375,0.0,1656.6336669921875,1895.4371337890625,0.0,2884.35986328125,0.927960991859436,1.0,0.0,3.0,1.0,0.0
17760780,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7659098505973816,0.3343596756458282,0.3047866523265838,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8885356783866882,0.529092013835907,0.5033642649650574,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8503872156143188,0.4631312191486358,0.3260383307933807,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8293566703796387,0.426782488822937,0.40773606300354,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6621050238609314,0.2140031605958938,0.9848349690437316,285.011962890625,284.95001220703125,302.4355163574219,297.225830078125,299.3330383300781,297.2663879394531,285.0101318359375,1.0,0.5994747281074524,0.5493637919425964,0.5493637919425964,1.0,1.0,-3.033897876739502,1.2085731029510498,1.8253246545791624,0.5221899151802063,0.9996988773345948,0.9996988773345948,0.0,221.4501342773437,210.0,73670.8203125,0.0,2605.2451171875,1.0,278.5438537597656,283.1181335449219,300.2169494628906,304.9738464355469,293.1499938964844,293.1499938964844,278.25,33501.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397083878517151,1.0,0.0,0.0,3.85141396522522,3.851439714431762,9.897686368276482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.015625,0.0,1749.286376953125,1895.4371337890625,0.0,2838.990966796875,0.94867205619812,1.0,0.0,3.0,1.0,0.0
17760840,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7659098505973816,0.3343596756458282,0.3047866523265838,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8885356783866882,0.529092013835907,0.5033642649650574,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8503872156143188,0.4631312191486358,0.3260383307933807,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8293566703796387,0.426782488822937,0.40773606300354,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6621050238609314,0.2140031605958938,0.9848349690437316,285.011962890625,284.95001220703125,302.4355163574219,297.225830078125,299.3330383300781,297.2663879394531,285.0101318359375,1.0,0.5994747281074524,0.5493637919425964,0.5493637919425964,1.0,1.0,-3.033897876739502,1.2085731029510498,1.8253246545791624,0.5221899151802063,0.9996988773345948,0.9996988773345948,0.0,221.4501342773437,210.0,73670.8203125,0.0,2605.2451171875,1.0,278.5438537597656,283.1181335449219,300.2169494628906,304.9738464355469,293.1499938964844,293.1499938964844,278.25,33501.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397083878517151,1.0,0.0,0.0,3.85141396522522,3.851439714431762,9.897686368276482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.015625,0.0,1749.286376953125,1895.4371337890625,0.0,2838.990966796875,0.94867205619812,1.0,0.0,3.0,1.0,0.0
17760900,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.768624484539032,0.3343603312969208,0.3049202859401703,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8922656774520874,0.5300440788269043,0.5044069886207581,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8539223074913025,0.4642294049263,0.326909989118576,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8322111368179321,0.4270695745944977,0.4081058800220489,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6645705103874207,0.2141434252262115,0.9854352474212646,284.8697814941406,284.95001220703125,302.4649658203125,297.2128601074219,299.3414611816406,297.2651672363281,284.86590576171875,1.0,0.5983482003211975,0.548292875289917,0.548292875289917,1.0,1.0,-3.0375325679779053,1.2085325717926023,1.8289999961853027,0.5215460658073425,0.902831256389618,0.902831256389618,0.0,218.8647003173828,210.0,74595.734375,0.0,2598.804931640625,1.0,278.2932434082031,282.9567565917969,300.244873046875,305.1862487792969,293.1499938964844,293.1499938964844,278.25,37097.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452338576316833,1.0,0.0,0.0,3.828589677810669,3.828615665435791,9.780721939023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.751953125,0.0,1749.6968994140625,1895.4371337890625,0.0,2890.652099609375,0.9441547989845276,1.0,0.0,3.0,1.0,0.0
17760960,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7715047597885132,0.3342143297195434,0.304671972990036,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8963104486465454,0.5308263301849365,0.5050251483917236,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8577436208724976,0.4651866257190704,0.3274771273136139,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8353251814842224,0.4271997213363647,0.4081198573112488,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.66726154088974,0.2141880542039871,0.9851174354553224,284.8952941894531,284.95001220703125,302.49432373046875,297.2001037597656,299.3486022949219,297.2619323730469,284.897705078125,1.0,0.5965759754180908,0.5472805500030518,0.5472805500030518,1.0,1.0,-3.038296699523926,1.2073196172714231,1.830976963043213,0.5203310251235962,0.8956090807914734,0.8956090807914734,0.0,215.7474060058593,198.0,74249.3984375,0.0,2584.114501953125,1.0,278.25640869140625,282.9850158691406,300.2178039550781,305.0904846191406,293.1499938964844,293.1499938964844,278.54998779296875,38538.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846466600894928,1.0,0.0,0.0,3.751035928726196,3.75106143951416,9.388489843331628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.9287109375,0.0,1668.025634765625,1895.4371337890625,0.0,2902.188232421875,0.929936945438385,1.0,0.0,3.0,1.0,0.0
17761020,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7807173132896423,0.3350684642791748,0.3048285841941833,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9083009958267212,0.5334681272506714,0.5068608522415161,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8690343499183655,0.4682291150093078,0.329101949930191,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8448022603988647,0.4284142255783081,0.4086563885211944,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6754953265190125,0.2148074507713318,0.985532283782959,285.0127258300781,284.95001220703125,302.5504455566406,297.1765441894531,299.3702392578125,297.2687072753906,285.01092529296875,1.0,0.5923089981079102,0.545336902141571,0.545336902141571,1.0,1.0,-3.04378080368042,1.2067378759384155,1.8370429277420044,0.5186775326728821,0.9987236261367798,0.9987236261367798,0.0,207.27301025390625,198.0,73576.765625,0.0,2550.603271484375,1.0,278.54278564453125,283.1096496582031,300.1642761230469,304.91119384765625,293.1499938964844,293.1499938964844,278.54998779296875,33574.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411535024642944,1.0,0.0,0.0,3.852555274963379,3.852580785751343,9.903552609102917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.2412109375,0.0,1751.2576904296875,1895.4371337890625,0.0,2852.494384765625,0.9489972591400146,1.0,0.0,3.0,1.0,0.0
17761080,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7811919450759888,0.3351031243801117,0.3048502206802368,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9089300632476808,0.5335771441459656,0.5069533586502075,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8696039319038391,0.4683548510074615,0.3291820585727691,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8452869057655334,0.428466260433197,0.4086933732032776,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6759180426597595,0.2148362845182418,0.9855897426605223,285.0109558105469,284.95001220703125,302.5527648925781,297.17559814453125,299.3711242675781,297.2689819335937,285.0092163085937,1.0,0.5921176075935364,0.5452558994293213,0.5452558994293213,1.0,1.0,-3.044127941131592,1.206763505935669,1.8373644351959229,0.518637478351593,0.9991865158081056,0.9991865158081056,0.0,206.87130737304688,186.0,73589.65625,0.0,2549.176513671875,1.0,278.5438842773437,283.1078186035156,300.1648254394531,304.9151916503906,293.1499938964844,293.1499938964844,278.25,33604.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412103652954102,1.0,0.0,0.0,3.8557629585266113,3.855788469314575,9.920051979861455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.3828125,0.0,1755.4300537109375,1895.4371337890625,0.0,2853.025634765625,0.9497283101081848,1.0,0.0,3.0,1.0,0.0
17761140,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7927505970001221,0.3350950181484222,0.3047080636024475,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9251660704612732,0.5353665947914124,0.5085087418556213,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8837847113609314,0.4705954790115356,0.3306328356266022,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8574292659759521,0.4289920926094055,0.4090186059474945,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6864289045333862,0.2151440680027008,0.9856638312339784,284.8961486816406,284.95001220703125,302.6107482910156,297.15283203125,299.38671875,297.26544189453125,284.8983764648437,1.0,0.5867820978164673,0.5432312488555908,0.5432312488555908,1.0,1.0,-3.048059701919556,1.2053191661834717,1.8427404165267944,0.5166696906089783,0.8962618708610535,0.8962618708610535,0.0,196.9615020751953,174.0,74172.6640625,0.0,2505.125,1.0,278.2562561035156,282.976318359375,300.1692199707031,305.03448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477346301078796,1.0,0.0,0.0,3.754137277603149,3.754162788391113,9.404020602232776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.50390625,0.0,1671.7017822265625,1895.4371337890625,0.0,2914.0576171875,0.9306554794311525,1.0,0.0,3.0,1.0,0.0
17761200,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7927505970001221,0.3350950181484222,0.3047080636024475,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9251660704612732,0.5353665947914124,0.5085087418556213,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8837847113609314,0.4705954790115356,0.3306328356266022,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8574292659759521,0.4289920926094055,0.4090186059474945,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6864289045333862,0.2151440680027008,0.9856638312339784,284.8961486816406,284.95001220703125,302.6107482910156,297.15283203125,299.38671875,297.26544189453125,284.8983764648437,1.0,0.5867820978164673,0.5432312488555908,0.5432312488555908,1.0,1.0,-3.048059701919556,1.2053191661834717,1.8427404165267944,0.5166696906089783,0.8962618708610535,0.8962618708610535,0.0,196.9615020751953,174.0,74172.6640625,0.0,2505.125,1.0,278.2562561035156,282.976318359375,300.1692199707031,305.03448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477346301078796,1.0,0.0,0.0,3.754137277603149,3.754162788391113,9.404020602232776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.50390625,0.0,1671.7017822265625,1895.4371337890625,0.0,2914.0576171875,0.9306554794311525,1.0,0.0,3.0,1.0,0.0
17761260,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8077643513679504,0.3360879421234131,0.3049001395702362,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.946016788482666,0.5381457805633545,0.5103783011436462,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9020074605941772,0.4739218354225158,0.3323854804039001,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8734424114227295,0.4303458034992218,0.4095875918865204,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6999213099479675,0.2158867865800857,0.9861574172973632,285.01239013671875,284.95001220703125,302.668212890625,297.1322631835937,299.40924072265625,297.2731628417969,285.0107116699219,1.0,0.5809686779975891,0.5413097739219666,0.5413097739219666,1.0,1.0,-3.0539143085479736,1.2048462629318235,1.84906804561615,0.5150196552276611,1.0,1.0,0.0,185.76173400878903,162.0,73525.5078125,0.0,2457.847900390625,1.0,278.5439147949219,283.1002502441406,300.1204528808594,304.86431884765625,293.1499938964844,293.1499938964844,278.25,33599.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422725796699524,1.0,0.0,0.0,3.858755588531494,3.858781337738037,9.935456546372734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.232421875,0.0,1759.0706787109375,1895.4371337890625,0.0,2862.955322265625,0.9504080414772034,1.0,0.0,3.0,1.0,0.0
17761320,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8077643513679504,0.3360879421234131,0.3049001395702362,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.946016788482666,0.5381457805633545,0.5103783011436462,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9020074605941772,0.4739218354225158,0.3323854804039001,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8734424114227295,0.4303458034992218,0.4095875918865204,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6999213099479675,0.2158867865800857,0.9861574172973632,285.01239013671875,284.95001220703125,302.668212890625,297.1322631835937,299.40924072265625,297.2731628417969,285.0107116699219,1.0,0.5809686779975891,0.5413097739219666,0.5413097739219666,1.0,1.0,-3.0539143085479736,1.2048462629318235,1.84906804561615,0.5150196552276611,1.0,1.0,0.0,185.76173400878903,162.0,73525.5078125,0.0,2457.847900390625,1.0,278.5439147949219,283.1002502441406,300.1204528808594,304.86431884765625,293.1499938964844,293.1499938964844,278.25,33599.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422725796699524,1.0,0.0,0.0,3.858755588531494,3.858781337738037,9.935456546372734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.232421875,0.0,1759.0706787109375,1895.4371337890625,0.0,2862.955322265625,0.9504080414772034,1.0,0.0,3.0,1.0,0.0
17761380,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8234087824821472,0.336155891418457,0.3047876954078674,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9674876928329468,0.5399250388145447,0.5118868947029114,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9240325093269348,0.4762762486934662,0.3338877856731415,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8918424248695374,0.4309355616569519,0.4099313020706177,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.714731752872467,0.2162610739469528,0.9863300323486328,284.8957824707031,284.95001220703125,302.72509765625,297.1144714355469,299.42437744140625,297.2696228027344,284.8981018066406,1.0,0.5748721957206726,0.5393882989883423,0.5393882989883423,1.0,1.0,-3.058027982711792,1.2035669088363647,1.8544610738754272,0.5131300091743469,0.8974687457084656,0.8974687457084656,0.0,174.58712768554688,150.0,74148.3203125,0.0,2407.267822265625,1.0,278.2560119628906,282.9668884277344,300.1304626464844,304.99169921875,293.1499938964844,293.1499938964844,278.54998779296875,38506.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487000465393066,1.0,0.0,0.0,3.760140180587769,3.760165691375733,9.434119192519574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.28515625,0.0,1678.50830078125,1895.4371337890625,0.0,2923.096435546875,0.9318992495536804,1.0,0.0,3.0,1.0,0.0
17761440,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8234087824821472,0.336155891418457,0.3047876954078674,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9674876928329468,0.5399250388145447,0.5118868947029114,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9240325093269348,0.4762762486934662,0.3338877856731415,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8918424248695374,0.4309355616569519,0.4099313020706177,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.714731752872467,0.2162610739469528,0.9863300323486328,284.8957824707031,284.95001220703125,302.72509765625,297.1144714355469,299.42437744140625,297.2696228027344,284.8981018066406,1.0,0.5748721957206726,0.5393882989883423,0.5393882989883423,1.0,1.0,-3.058027982711792,1.2035669088363647,1.8544610738754272,0.5131300091743469,0.8974687457084656,0.8974687457084656,0.0,174.58712768554688,150.0,74148.3203125,0.0,2407.267822265625,1.0,278.2560119628906,282.9668884277344,300.1304626464844,304.99169921875,293.1499938964844,293.1499938964844,278.54998779296875,38506.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487000465393066,1.0,0.0,0.0,3.760140180587769,3.760165691375733,9.434119192519574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.28515625,0.0,1678.50830078125,1895.4371337890625,0.0,2923.096435546875,0.9318992495536804,1.0,0.0,3.0,1.0,0.0
17761500,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8320839405059814,0.3365976512432098,0.3047208487987518,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9783901572227478,0.5412153601646423,0.5126058459281921,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.937121033668518,0.4779027700424194,0.3346420526504516,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9024022817611694,0.4315508902072906,0.4100638031959533,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7224757075309753,0.2165975719690323,0.986217439174652,285.0250244140625,284.95001220703125,302.7532958984375,297.10675048828125,299.4345703125,297.2723999023437,285.0277099609375,1.0,0.5716970562934875,0.5384275317192078,0.5384275317192078,1.0,1.0,-3.059736728668213,1.2027785778045654,1.856958150863648,0.5119790434837341,0.986966609954834,0.986966609954834,0.0,168.84469604492188,150.0,73329.0078125,0.0,2380.47998046875,1.0,278.504638671875,283.1081237792969,300.08172607421875,304.7649841308594,293.1499938964844,293.1499938964844,278.54998779296875,34347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438777923583984,1.0,0.0,0.0,3.80220365524292,3.8022289276123047,9.646372518545832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.4677734375,0.0,1696.3067626953125,1895.4371337890625,0.0,2877.966064453125,0.9399067759513856,1.0,0.0,3.0,1.0,0.0
17761560,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8427572846412659,0.3372054696083069,0.3050036430358886,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9900966882705688,0.5426753759384155,0.5137003064155579,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9523329734802246,0.4796972572803497,0.3356852829456329,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.915951132774353,0.4323380589485168,0.4105176031589508,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7315583825111389,0.2170471251010894,0.9869021773338318,285.0142822265625,284.95001220703125,302.78131103515625,297.0998840332031,299.4460754394531,297.2772827148437,285.01275634765625,1.0,0.5686154365539551,0.5374681353569031,0.5374681353569031,1.0,1.0,-3.0640127658843994,1.2030837535858154,1.860929131507873,0.5113778114318848,1.0,1.0,0.0,162.70152282714844,153.0,73513.96875,0.0,2356.291259765625,1.0,278.5437927246094,283.09344482421875,300.0871276855469,304.8275146484375,293.1499938964844,293.1499938964844,278.25,33614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430500030517578,1.0,0.0,0.0,3.863615512847901,3.8636412620544434,9.960499482986052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2099609375,0.0,1765.17041015625,1895.4371337890625,0.0,2870.224365234375,0.951571524143219,1.0,0.0,3.0,1.0,0.0
17761620,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.852684736251831,0.3373012840747833,0.3051513433456421,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.544420063495636,0.5145813226699829,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9661681652069092,0.4821049869060516,0.3374079167842865,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9293838143348694,0.4329572021961212,0.4111334681510925,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7401032447814941,0.217435285449028,0.9883164763450624,284.89849853515625,284.95001220703125,302.8367919921875,297.089111328125,299.4601745605469,297.2732238769531,284.9002990722656,1.0,0.566676676273346,0.5355493426322937,0.5355493426322937,1.0,1.0,-3.0697827339172363,1.2024480104446411,1.8673346042633057,0.5097069144248962,0.9016485214233398,0.9016485214233398,0.0,157.62716674804688,156.0,74217.765625,0.0,2340.36376953125,1.0,278.2567749023437,282.9595031738281,300.10400390625,304.9662170410156,293.1499938964844,293.1499938964844,278.1499938964844,38357.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493020534515381,1.0,0.0,0.0,3.770478010177612,3.770503520965576,9.486064982411336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.3837890625,0.0,1689.606201171875,1895.4371337890625,0.0,2928.73388671875,0.9340779781341552,1.0,0.0,3.0,1.0,0.0
17761680,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.852684736251831,0.3373012840747833,0.3051513433456421,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.544420063495636,0.5145813226699829,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9661681652069092,0.4821049869060516,0.3374079167842865,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9293838143348694,0.4329572021961212,0.4111334681510925,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7401032447814941,0.217435285449028,0.9883164763450624,284.89849853515625,284.95001220703125,302.8367919921875,297.089111328125,299.4601745605469,297.2732238769531,284.9002990722656,1.0,0.566676676273346,0.5355493426322937,0.5355493426322937,1.0,1.0,-3.0697827339172363,1.2024480104446411,1.8673346042633057,0.5097069144248962,0.9016485214233398,0.9016485214233398,0.0,157.62716674804688,156.0,74217.765625,0.0,2340.36376953125,1.0,278.2567749023437,282.9595031738281,300.10400390625,304.9662170410156,293.1499938964844,293.1499938964844,278.1499938964844,38357.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493020534515381,1.0,0.0,0.0,3.770478010177612,3.770503520965576,9.486064982411336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.3837890625,0.0,1689.606201171875,1895.4371337890625,0.0,2928.73388671875,0.9340779781341552,1.0,0.0,3.0,1.0,0.0
