time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8547412753105164,0.3375980854034424,0.3052769601345062,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5468447804450989,0.5120816230773926,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9700291752815248,0.4847452342510223,0.3391270637512207,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9324129223823548,0.4336865842342376,0.4116927981376648,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7420231103897095,0.2177913337945938,0.9895827174186708,284.92071533203125,284.95001220703125,302.8914489746094,297.0826416015625,299.4765014648437,297.27398681640625,284.9225158691406,1.0,0.5664055347442627,0.5336304903030396,0.5336304903030396,1.0,1.0,-3.071172952651977,1.1999192237854004,1.8712537288665767,0.5069092512130737,0.8813772201538086,0.8813772201538086,0.0,156.695556640625,159.0,73995.3515625,0.0,2338.071533203125,1.0,278.1523132324219,282.9721984863281,300.08026123046875,304.91094970703125,293.1499938964844,293.1499938964844,278.45001220703125,38316.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491336107254028,1.0,0.0,0.0,3.6676526069641113,3.667677164077759,8.975728178484133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.0595703125,0.0,1570.3104248046875,1895.4371337890625,0.0,2927.156494140625,0.9113265872001648,1.0,0.0,3.0,1.0,0.0
17761800,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8547412753105164,0.3375980854034424,0.3052769601345062,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5468447804450989,0.5120816230773926,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9700291752815248,0.4847452342510223,0.3391270637512207,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9324129223823548,0.4336865842342376,0.4116927981376648,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7420231103897095,0.2177913337945938,0.9895827174186708,284.92071533203125,284.95001220703125,302.8914489746094,297.0826416015625,299.4765014648437,297.27398681640625,284.9225158691406,1.0,0.5664055347442627,0.5336304903030396,0.5336304903030396,1.0,1.0,-3.071172952651977,1.1999192237854004,1.8712537288665767,0.5069092512130737,0.8813772201538086,0.8813772201538086,0.0,156.695556640625,159.0,73995.3515625,0.0,2338.071533203125,1.0,278.1523132324219,282.9721984863281,300.08026123046875,304.91094970703125,293.1499938964844,293.1499938964844,278.45001220703125,38316.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491336107254028,1.0,0.0,0.0,3.6676526069641113,3.667677164077759,8.975728178484133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.0595703125,0.0,1570.3104248046875,1895.4371337890625,0.0,2927.156494140625,0.9113265872001648,1.0,0.0,3.0,1.0,0.0
17761860,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8560872077941895,0.3387544751167297,0.3061451017856598,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5505104660987854,0.5110664367675781,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9727700352668762,0.4882675409317016,0.3414379358291626,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9342444539070128,0.4352265000343323,0.4129597246646881,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7431895732879639,0.2185756862163543,0.9925748109817504,285.0207824707031,284.95001220703125,302.9452209472656,297.0810241699219,299.499755859375,297.28619384765625,285.0187683105469,1.0,0.5675379037857056,0.5317272543907166,0.5317272543907166,1.0,1.0,-3.0788886547088623,1.2000941038131714,1.878794550895691,0.505321204662323,0.9860538244247437,0.9860538244247437,0.0,156.7259979248047,162.0,73569.984375,0.0,2352.475830078125,1.0,278.4432678222656,283.08026123046875,300.06451416015625,304.8006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33142.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842991054058075,1.0,0.0,0.0,3.794349670410156,3.794374704360962,9.606561661712476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.37890625,0.0,1677.543701171875,1895.4371337890625,0.0,2869.673095703125,0.9355286955833436,1.0,0.0,3.0,1.0,0.0
17761920,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8560872077941895,0.3387544751167297,0.3061451017856598,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5505104660987854,0.5110664367675781,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9727700352668762,0.4882675409317016,0.3414379358291626,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9342444539070128,0.4352265000343323,0.4129597246646881,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7431895732879639,0.2185756862163543,0.9925748109817504,285.0207824707031,284.95001220703125,302.9452209472656,297.0810241699219,299.499755859375,297.28619384765625,285.0187683105469,1.0,0.5675379037857056,0.5317272543907166,0.5317272543907166,1.0,1.0,-3.0788886547088623,1.2000941038131714,1.878794550895691,0.505321204662323,0.9860538244247437,0.9860538244247437,0.0,156.7259979248047,162.0,73569.984375,0.0,2352.475830078125,1.0,278.4432678222656,283.08026123046875,300.06451416015625,304.8006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33142.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842991054058075,1.0,0.0,0.0,3.794349670410156,3.794374704360962,9.606561661712476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.37890625,0.0,1677.543701171875,1895.4371337890625,0.0,2869.673095703125,0.9355286955833436,1.0,0.0,3.0,1.0,0.0
17761980,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8548002243041992,0.3387925028800964,0.3064720332622528,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.5528213977813721,0.5139774084091187,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9726716876029968,0.4905722439289093,0.3432736694812774,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9329373240470886,0.4358377754688263,0.4138155877590179,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7423744797706604,0.2188730686903,0.9947468042373656,284.9092712402344,284.95001220703125,302.9980163574219,297.08477783203125,299.513427734375,297.2833557128906,284.9112243652344,1.0,0.569585919380188,0.5298239588737488,0.5298239588737488,1.0,1.0,-3.088629484176636,1.2010807991027832,1.8875486850738523,0.5041604042053223,0.8929638862609863,0.8929638862609863,0.0,157.91836547851562,165.0,74389.109375,0.0,2376.822265625,1.0,278.1566162109375,282.949951171875,300.0987548828125,304.9656677246094,293.1499938964844,293.1499938964844,278.45001220703125,37994.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491097688674927,1.0,0.0,0.0,3.7081010341644287,3.7081258296966553,9.174795536637248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.966796875,0.0,1613.9364013671875,1895.4371337890625,0.0,2926.93359375,0.9200595021247864,1.0,0.0,3.0,1.0,0.0
17762040,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8548002243041992,0.3387925028800964,0.3064720332622528,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.5528213977813721,0.5139774084091187,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9726716876029968,0.4905722439289093,0.3432736694812774,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9329373240470886,0.4358377754688263,0.4138155877590179,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7423744797706604,0.2188730686903,0.9947468042373656,284.9092712402344,284.95001220703125,302.9980163574219,297.08477783203125,299.513427734375,297.2833557128906,284.9112243652344,1.0,0.569585919380188,0.5298239588737488,0.5298239588737488,1.0,1.0,-3.088629484176636,1.2010807991027832,1.8875486850738523,0.5041604042053223,0.8929638862609863,0.8929638862609863,0.0,157.91836547851562,165.0,74389.109375,0.0,2376.822265625,1.0,278.1566162109375,282.949951171875,300.0987548828125,304.9656677246094,293.1499938964844,293.1499938964844,278.45001220703125,37994.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491097688674927,1.0,0.0,0.0,3.7081010341644287,3.7081258296966553,9.174795536637248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.966796875,0.0,1613.9364013671875,1895.4371337890625,0.0,2926.93359375,0.9200595021247864,1.0,0.0,3.0,1.0,0.0
17762100,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8537481427192688,0.3391949534416199,0.306626945734024,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.5540381669998169,0.5161876082420349,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.972171187400818,0.492152065038681,0.3441936671733856,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.931723415851593,0.4364415109157562,0.4142048060894012,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7415779232978821,0.219145119190216,0.995608687400818,285.03277587890625,284.95001220703125,303.0240478515625,297.0888366699219,299.52197265625,297.2848815917969,285.03521728515625,1.0,0.5708263516426086,0.5288723111152649,0.5288723111152649,1.0,1.0,-3.0940794944763184,1.2018095254898071,1.8922699689865112,0.5036227703094482,0.9821452498435974,0.9821452498435974,0.0,158.74513244628906,165.0,73732.8984375,0.0,2391.350341796875,1.0,278.40362548828125,283.0843811035156,300.06298828125,304.7626647949219,293.1499938964844,293.1499938964844,278.45001220703125,33863.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442756533622742,1.0,0.0,0.0,3.760415554046631,3.7604403495788574,9.43550105603208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.3388671875,0.0,1643.0484619140625,1895.4371337890625,0.0,2881.6875,0.9301550984382628,1.0,0.0,3.0,1.0,0.0
17762160,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8532047867774963,0.3397322595119476,0.307114839553833,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.5553141236305237,0.5180236101150513,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9721457958221436,0.4938626587390899,0.3453896641731262,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.931046724319458,0.4371888339519501,0.4149023592472076,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7411287426948547,0.2195025980472564,0.9972173571586608,285.0197448730469,284.95001220703125,303.0498046875,297.0944519042969,299.5311584472656,297.2878112792969,285.0180969238281,1.0,0.5722486972808838,0.5278736352920532,0.5278736352920532,1.0,1.0,-3.1010818481445312,1.2031099796295166,1.897971749305725,0.5033186078071594,0.9997948408126832,0.9997948408126832,0.0,159.53466796875,168.0,74047.109375,0.0,2408.638671875,1.0,278.4435119628906,283.06719970703125,300.08111572265625,304.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,33161.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843407154083252,1.0,0.0,0.0,3.829639673233032,3.829664945602417,9.786087957763812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.982421875,0.0,1720.08154296875,1895.4371337890625,0.0,2873.564453125,0.943629026412964,1.0,0.0,3.0,1.0,0.0
17762220,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.850188672542572,0.3397038280963897,0.3074061870574951,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5563506484031677,0.5240923166275024,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9700433611869812,0.49607715010643,0.3471842408180237,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.927449345588684,0.4377281665802002,0.415716677904129,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7388080954551697,0.2196918725967407,0.9990601539611816,284.9053039550781,284.95001220703125,303.1004943847656,297.110595703125,299.5396728515625,297.2784423828125,284.9075012207031,1.0,0.5753216743469238,0.5258763432502747,0.5258763432502747,1.0,1.0,-3.1140832901000977,1.2052199840545654,1.9088634252548216,0.5025174021720886,0.903432071208954,0.903432071208954,0.0,161.79132080078125,171.0,75015.0234375,0.0,2445.126220703125,1.0,278.1563415527344,282.9330139160156,300.1247863769531,305.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,37894.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494691848754883,1.0,0.0,0.0,3.7519805431365967,3.752005815505981,9.393218647346656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.3583984375,0.0,1664.1817626953125,1895.4371337890625,0.0,2930.299072265625,0.9297274351119996,1.0,0.0,3.0,1.0,0.0
17762280,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.850188672542572,0.3397038280963897,0.3074061870574951,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5563506484031677,0.5240923166275024,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9700433611869812,0.49607715010643,0.3471842408180237,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.927449345588684,0.4377281665802002,0.415716677904129,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7388080954551697,0.2196918725967407,0.9990601539611816,284.9053039550781,284.95001220703125,303.1004943847656,297.110595703125,299.5396728515625,297.2784423828125,284.9075012207031,1.0,0.5753216743469238,0.5258763432502747,0.5258763432502747,1.0,1.0,-3.1140832901000977,1.2052199840545654,1.9088634252548216,0.5025174021720886,0.903432071208954,0.903432071208954,0.0,161.79132080078125,171.0,75015.0234375,0.0,2445.126220703125,1.0,278.1563415527344,282.9330139160156,300.1247863769531,305.028564453125,293.1499938964844,293.1499938964844,278.1499938964844,37894.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494691848754883,1.0,0.0,0.0,3.7519805431365967,3.752005815505981,9.393218647346656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.3583984375,0.0,1664.1817626953125,1895.4371337890625,0.0,2930.299072265625,0.9297274351119996,1.0,0.0,3.0,1.0,0.0
17762340,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8456258177757263,0.3400674760341644,0.3076988458633423,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9973925948143004,0.557256281375885,0.5277660489082336,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9660269618034364,0.4987202882766723,0.3489850461483001,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9217181205749512,0.4385422170162201,0.4164705574512481,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7350752353668213,0.2199451774358749,1.000464677810669,284.9417724609375,284.95001220703125,303.1499938964844,297.1337280273437,299.5493469238281,297.2723083496094,284.9427490234375,1.0,0.5783607959747314,0.5238789916038513,0.5238789916038513,1.0,1.0,-3.123591184616089,1.205790638923645,1.9178006649017327,0.500956118106842,0.9112186431884766,0.9112186431884766,0.0,164.8329315185547,174.0,75050.484375,0.0,2479.427001953125,1.0,278.1499938964844,282.9622497558594,300.1283569335937,305.0030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36652.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478912711143494,1.0,0.0,0.0,3.726492166519165,3.72651720046997,9.266030360777222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.494140625,0.0,1624.9342041015625,1895.4371337890625,0.0,2915.52392578125,0.9230154156684875,1.0,0.0,3.0,1.0,0.0
17762400,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8456258177757263,0.3400674760341644,0.3076988458633423,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9973925948143004,0.557256281375885,0.5277660489082336,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9660269618034364,0.4987202882766723,0.3489850461483001,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9217181205749512,0.4385422170162201,0.4164705574512481,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7350752353668213,0.2199451774358749,1.000464677810669,284.9417724609375,284.95001220703125,303.1499938964844,297.1337280273437,299.5493469238281,297.2723083496094,284.9427490234375,1.0,0.5783607959747314,0.5238789916038513,0.5238789916038513,1.0,1.0,-3.123591184616089,1.205790638923645,1.9178006649017327,0.500956118106842,0.9112186431884766,0.9112186431884766,0.0,164.8329315185547,174.0,75050.484375,0.0,2479.427001953125,1.0,278.1499938964844,282.9622497558594,300.1283569335937,305.0030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36652.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478912711143494,1.0,0.0,0.0,3.726492166519165,3.72651720046997,9.266030360777222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.494140625,0.0,1624.9342041015625,1895.4371337890625,0.0,2915.52392578125,0.9230154156684875,1.0,0.0,3.0,1.0,0.0
17762460,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8412850499153137,0.3405853807926178,0.3082567453384399,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9935755133628844,0.5587151050567627,0.5291324257850647,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9619931578636168,0.5014979243278503,0.350987434387207,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9161940813064576,0.4395250678062439,0.4174853265285492,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7314391732215881,0.2202771306037902,1.002426266670227,284.9545288085937,284.95001220703125,303.1925354003906,297.15625,299.5584716796875,297.2703857421875,284.9548034667969,1.0,0.5812961459159851,0.5218056440353394,0.5218056440353394,1.0,1.0,-3.1319141387939453,1.2056879997253418,1.926226258277893,0.4988875389099121,0.9198324680328368,0.9198324680328368,0.0,167.9634246826172,177.0,75200.9296875,0.0,2512.085205078125,1.0,278.1499938964844,282.96978759765625,300.1528015136719,305.0339050292969,293.1499938964844,293.1499938964844,278.1499938964844,35975.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847116231918335,1.0,0.0,0.0,3.729010581970215,3.7290353775024414,9.278558650294144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.3837890625,0.0,1622.6715087890625,1895.4371337890625,0.0,2908.268310546875,0.9230303168296814,1.0,0.0,3.0,1.0,0.0
17762520,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8412850499153137,0.3405853807926178,0.3082567453384399,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9935755133628844,0.5587151050567627,0.5291324257850647,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9619931578636168,0.5014979243278503,0.350987434387207,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9161940813064576,0.4395250678062439,0.4174853265285492,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7314391732215881,0.2202771306037902,1.002426266670227,284.9545288085937,284.95001220703125,303.1925354003906,297.15625,299.5584716796875,297.2703857421875,284.9548034667969,1.0,0.5812961459159851,0.5218056440353394,0.5218056440353394,1.0,1.0,-3.1319141387939453,1.2056879997253418,1.926226258277893,0.4988875389099121,0.9198324680328368,0.9198324680328368,0.0,167.9634246826172,177.0,75200.9296875,0.0,2512.085205078125,1.0,278.1499938964844,282.96978759765625,300.1528015136719,305.0339050292969,293.1499938964844,293.1499938964844,278.1499938964844,35975.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847116231918335,1.0,0.0,0.0,3.729010581970215,3.7290353775024414,9.278558650294144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.3837890625,0.0,1622.6715087890625,1895.4371337890625,0.0,2908.268310546875,0.9230303168296814,1.0,0.0,3.0,1.0,0.0
17762580,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8372535109519958,0.3410536646842956,0.3087898790836334,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9899467825889589,0.5602949261665344,0.5307048559188843,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.958166778087616,0.5041936635971069,0.3529495894908905,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.911165714263916,0.4404833316802978,0.4185007214546203,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7280553579330444,0.2205949425697326,1.0043833255767822,284.9566650390625,284.95001220703125,303.2228698730469,297.1704406738281,299.5628356933594,297.2687683105469,284.9566955566406,1.0,0.5842032432556152,0.5197322964668274,0.5197322964668274,1.0,1.0,-3.1403794288635254,1.205583930015564,1.934795379638672,0.4968044757843017,0.925350785255432,0.925350785255432,0.0,171.0355987548828,180.0,75376.015625,0.0,2544.889404296875,1.0,278.1499938964844,282.96759033203125,300.1707763671875,305.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,35733.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472610712051392,1.0,0.0,0.0,3.739697217941284,3.739722013473511,9.331816386293212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.45703125,0.0,1633.2257080078125,1895.4371337890625,0.0,2909.62451171875,0.9252200126647948,1.0,0.0,3.0,1.0,0.0
17762640,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8372535109519958,0.3410536646842956,0.3087898790836334,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9899467825889589,0.5602949261665344,0.5307048559188843,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.958166778087616,0.5041936635971069,0.3529495894908905,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.911165714263916,0.4404833316802978,0.4185007214546203,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7280553579330444,0.2205949425697326,1.0043833255767822,284.9566650390625,284.95001220703125,303.2228698730469,297.1704406738281,299.5628356933594,297.2687683105469,284.9566955566406,1.0,0.5842032432556152,0.5197322964668274,0.5197322964668274,1.0,1.0,-3.1403794288635254,1.205583930015564,1.934795379638672,0.4968044757843017,0.925350785255432,0.925350785255432,0.0,171.0355987548828,180.0,75376.015625,0.0,2544.889404296875,1.0,278.1499938964844,282.96759033203125,300.1707763671875,305.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,35733.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472610712051392,1.0,0.0,0.0,3.739697217941284,3.739722013473511,9.331816386293212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.45703125,0.0,1633.2257080078125,1895.4371337890625,0.0,2909.62451171875,0.9252200126647948,1.0,0.0,3.0,1.0,0.0
17762700,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8352679014205933,0.3412665426731109,0.3090361654758453,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9881013035774232,0.5610606074333191,0.5314845442771912,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.956225335597992,0.505482017993927,0.3538942337036133,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9087411165237428,0.4409444034099579,0.4189920127391815,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7263781428337097,0.2207381278276443,1.0053017139434814,284.9560546875,284.95001220703125,303.23370361328125,297.174560546875,299.5630798339844,297.26763916015625,284.9560546875,1.0,0.5856358408927917,0.518695592880249,0.518695592880249,1.0,1.0,-3.14444351196289,1.2054401636123655,1.9390034675598145,0.4957098662853241,0.926974356174469,0.926974356174469,0.0,172.58151245117188,180.0,75453.3125,0.0,2561.079833984375,1.0,278.1499938964844,282.9652099609375,300.1757507324219,305.07763671875,293.1499938964844,293.1499938964844,278.1499938964844,35712.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474838137626648,1.0,0.0,0.0,3.74540901184082,3.745433807373047,9.360343256048508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.0908203125,0.0,1639.7222900390625,1895.4371337890625,0.0,2911.70947265625,0.9264734387397766,1.0,0.0,3.0,1.0,0.0
17762760,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8333063125610352,0.3414746820926666,0.309276670217514,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9862260818481444,0.5617981553077698,0.5322414636611938,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.954261600971222,0.5067275166511536,0.3548109829425812,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9063876867294312,0.4414006769657135,0.4194775521755218,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7247076034545898,0.2208725064992904,1.006182074546814,284.95526123046875,284.95001220703125,303.2417297363281,297.17681884765625,299.562255859375,297.26629638671875,284.9552307128906,1.0,0.587053656578064,0.5177070498466492,0.5177070498466492,1.0,1.0,-3.1483874320983887,1.2053136825561523,1.9430737495422363,0.4946595430374145,0.9281908869743348,0.9281908869743348,0.0,174.1339569091797,183.0,75521.4140625,0.0,2577.109375,1.0,278.1499938964844,282.9627990722656,300.1787414550781,305.08648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35716.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477736115455627,1.0,0.0,0.0,3.7506582736968994,3.750683307647705,9.386599799654504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.462890625,0.0,1645.8831787109375,1895.4371337890625,0.0,2914.422119140625,0.9276464581489564,1.0,0.0,3.0,1.0,0.0
17762820,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8294738531112671,0.341877669095993,0.3097451627254486,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9824146628379822,0.5632085800170898,0.5336925983428955,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9503214359283448,0.509141743183136,0.3565831184387207,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9019431471824646,0.4422991573810577,0.4204352498054504,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7213984727859497,0.2211191058158874,1.0078420639038086,284.9534912109375,284.95001220703125,303.2498474121094,297.1758728027344,299.5572204589844,297.26318359375,284.9534606933594,1.0,0.5898463726043701,0.5157298445701599,0.5157298445701599,1.0,1.0,-3.1559736728668213,1.2049068212509155,1.951066851615905,0.4924737811088562,0.929637372493744,0.929637372493744,0.0,177.2460479736328,186.0,75625.140625,0.0,2608.728759765625,1.0,278.1499938964844,282.95831298828125,300.1789245605469,305.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,35763.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484851121902466,1.0,0.0,0.0,3.759274959564209,3.759299993515015,9.429778629055364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.8017578125,0.0,1656.3494873046875,1895.4371337890625,0.0,2921.083740234375,0.9296045303344728,1.0,0.0,3.0,1.0,0.0
17762880,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8294738531112671,0.341877669095993,0.3097451627254486,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9824146628379822,0.5632085800170898,0.5336925983428955,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9503214359283448,0.509141743183136,0.3565831184387207,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9019431471824646,0.4422991573810577,0.4204352498054504,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7213984727859497,0.2211191058158874,1.0078420639038086,284.9534912109375,284.95001220703125,303.2498474121094,297.1758728027344,299.5572204589844,297.26318359375,284.9534606933594,1.0,0.5898463726043701,0.5157298445701599,0.5157298445701599,1.0,1.0,-3.1559736728668213,1.2049068212509155,1.951066851615905,0.4924737811088562,0.929637372493744,0.929637372493744,0.0,177.2460479736328,186.0,75625.140625,0.0,2608.728759765625,1.0,278.1499938964844,282.95831298828125,300.1789245605469,305.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,35763.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484851121902466,1.0,0.0,0.0,3.759274959564209,3.759299993515015,9.429778629055364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.8017578125,0.0,1656.3494873046875,1895.4371337890625,0.0,2921.083740234375,0.9296045303344728,1.0,0.0,3.0,1.0,0.0
17762940,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8257721662521362,0.3422650098800659,0.3101992607116699,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.978559911251068,0.5645493865013123,0.5350742340087891,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9464292526245116,0.5114905834197998,0.3583021461963653,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8977285623550415,0.4431799352169037,0.4213761985301971,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.718137800693512,0.2213416099548339,1.009388446807861,284.95196533203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5481262207031,297.2598571777344,284.9519348144531,1.0,0.5925856232643127,0.5137526988983154,0.5137526988983154,1.0,1.0,-3.163238525390625,1.204315423965454,1.958922982215881,0.4901804327964782,0.9301426410675048,0.9301426410675048,0.0,180.3546142578125,189.0,75686.0625,0.0,2639.83740234375,1.0,278.1499938964844,282.9546203613281,300.1718139648437,305.0954895019531,293.1499938964844,293.1499938964844,278.1499938964844,35830.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493045568466187,1.0,0.0,0.0,3.765148401260376,3.7651734352111816,9.459266721023596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.5498046875,0.0,1663.7811279296875,1895.4371337890625,0.0,2928.757568359375,0.9309653043746948,1.0,0.0,3.0,1.0,0.0
17763000,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8257721662521362,0.3422650098800659,0.3101992607116699,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.978559911251068,0.5645493865013123,0.5350742340087891,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9464292526245116,0.5114905834197998,0.3583021461963653,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8977285623550415,0.4431799352169037,0.4213761985301971,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.718137800693512,0.2213416099548339,1.009388446807861,284.95196533203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5481262207031,297.2598571777344,284.9519348144531,1.0,0.5925856232643127,0.5137526988983154,0.5137526988983154,1.0,1.0,-3.163238525390625,1.204315423965454,1.958922982215881,0.4901804327964782,0.9301426410675048,0.9301426410675048,0.0,180.3546142578125,189.0,75686.0625,0.0,2639.83740234375,1.0,278.1499938964844,282.9546203613281,300.1718139648437,305.0954895019531,293.1499938964844,293.1499938964844,278.1499938964844,35830.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493045568466187,1.0,0.0,0.0,3.765148401260376,3.7651734352111816,9.459266721023596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.5498046875,0.0,1663.7811279296875,1895.4371337890625,0.0,2928.757568359375,0.9309653043746948,1.0,0.0,3.0,1.0,0.0
17763060,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8221932053565979,0.3426387906074524,0.3106408417224884,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9746878147125244,0.5658308863639832,0.5363980531692505,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9426230192184448,0.5137917995452881,0.3599850535392761,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8936716914176941,0.4440440833568573,0.4223012924194336,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7149162292480469,0.2215452343225479,1.0108447074890137,284.9507751464844,284.95001220703125,303.23663330078125,297.1540222167969,299.535400390625,297.2564697265625,284.95074462890625,1.0,0.595276951789856,0.5118035674095154,0.5118035674095154,1.0,1.0,-3.1702475547790527,1.2036179304122925,1.9666297435760496,0.4878466725349426,0.9300358891487122,0.9300358891487122,0.0,183.45364379882807,192.0,75709.2109375,0.0,2670.5205078125,1.0,278.1499938964844,282.9517517089844,300.1581420898437,305.0854187011719,293.1499938964844,293.1499938964844,278.1499938964844,35896.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502010703086853,1.0,0.0,0.0,3.768500804901123,3.768526077270508,9.476119657847448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.83984375,0.0,1668.2476806640625,1895.4371337890625,0.0,2937.154052734375,0.9317618608474731,1.0,0.0,3.0,1.0,0.0
17763120,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8221932053565979,0.3426387906074524,0.3106408417224884,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9746878147125244,0.5658308863639832,0.5363980531692505,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9426230192184448,0.5137917995452881,0.3599850535392761,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8936716914176941,0.4440440833568573,0.4223012924194336,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7149162292480469,0.2215452343225479,1.0108447074890137,284.9507751464844,284.95001220703125,303.23663330078125,297.1540222167969,299.535400390625,297.2564697265625,284.95074462890625,1.0,0.595276951789856,0.5118035674095154,0.5118035674095154,1.0,1.0,-3.1702475547790527,1.2036179304122925,1.9666297435760496,0.4878466725349426,0.9300358891487122,0.9300358891487122,0.0,183.45364379882807,192.0,75709.2109375,0.0,2670.5205078125,1.0,278.1499938964844,282.9517517089844,300.1581420898437,305.0854187011719,293.1499938964844,293.1499938964844,278.1499938964844,35896.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502010703086853,1.0,0.0,0.0,3.768500804901123,3.768526077270508,9.476119657847448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.83984375,0.0,1668.2476806640625,1895.4371337890625,0.0,2937.154052734375,0.9317618608474731,1.0,0.0,3.0,1.0,0.0
17763180,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8187164664268494,0.3429991900920868,0.3110704123973846,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.970809042453766,0.567057728767395,0.5376695394515991,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.938913881778717,0.5160507559776306,0.3616377115249634,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8897669911384583,0.4448913037776947,0.4232105910778045,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7117130756378174,0.221733272075653,1.0122275352478027,284.9498596191406,284.95001220703125,303.2167663574219,297.13409423828125,299.5193176269531,297.2530517578125,284.9498291015625,1.0,0.5979255437850952,0.5098544359207153,0.5098544359207153,1.0,1.0,-3.1770360469818115,1.2027812004089355,1.974254846572876,0.4854340553283691,0.9294405579566956,0.9294405579566956,0.0,186.5433959960937,195.0,75698.140625,0.0,2700.839599609375,1.0,278.1499938964844,282.9495544433594,300.1385803222656,305.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,35956.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511660695075989,1.0,0.0,0.0,3.769637107849121,3.769662380218506,9.481835263613902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.5048828125,0.0,1670.055908203125,1895.4371337890625,0.0,2946.19384765625,0.93205726146698,1.0,0.0,3.0,1.0,0.0
17763240,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8187164664268494,0.3429991900920868,0.3110704123973846,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.970809042453766,0.567057728767395,0.5376695394515991,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.938913881778717,0.5160507559776306,0.3616377115249634,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8897669911384583,0.4448913037776947,0.4232105910778045,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7117130756378174,0.221733272075653,1.0122275352478027,284.9498596191406,284.95001220703125,303.2167663574219,297.13409423828125,299.5193176269531,297.2530517578125,284.9498291015625,1.0,0.5979255437850952,0.5098544359207153,0.5098544359207153,1.0,1.0,-3.1770360469818115,1.2027812004089355,1.974254846572876,0.4854340553283691,0.9294405579566956,0.9294405579566956,0.0,186.5433959960937,195.0,75698.140625,0.0,2700.839599609375,1.0,278.1499938964844,282.9495544433594,300.1385803222656,305.0668640136719,293.1499938964844,293.1499938964844,278.1499938964844,35956.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511660695075989,1.0,0.0,0.0,3.769637107849121,3.769662380218506,9.481835263613902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.5048828125,0.0,1670.055908203125,1895.4371337890625,0.0,2946.19384765625,0.93205726146698,1.0,0.0,3.0,1.0,0.0
17763300,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8170086741447449,0.343174010515213,0.3112804889678955,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9688684344291688,0.5676507949829102,0.5382861495018005,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9370962381362916,0.5171645879745483,0.3624530732631683,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8878685235977173,0.4453079998493194,0.4236588776111603,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7101104855537415,0.2218219637870788,1.0128942728042605,284.949462890625,284.95001220703125,303.203857421875,297.1220703125,299.5101318359375,297.2513122558594,284.949462890625,1.0,0.5992346405982971,0.5088798999786377,0.5088798999786377,1.0,1.0,-3.18035101890564,1.202311635017395,1.9780393838882449,0.4841989576816559,0.9289816617965698,0.9289816617965698,0.0,188.0853576660156,195.0,75680.671875,0.0,2715.8701171875,1.0,278.1499938964844,282.9486694335937,300.126708984375,305.0546264648437,293.1499938964844,293.1499938964844,278.1499938964844,35984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516692519187927,1.0,0.0,0.0,3.769442319869995,3.76946759223938,9.480855283072742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.6767578125,0.0,1670.0394287109375,1895.4371337890625,0.0,2950.907958984375,0.9320321083068848,1.0,0.0,3.0,1.0,0.0
17763360,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8153172731399536,0.3433452248573303,0.3114873468875885,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9669278860092164,0.568230926990509,0.5388904809951782,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.935303509235382,0.5182685852050781,0.3632614910602569,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8860042691230774,0.4457199871540069,0.424102783203125,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.708503007888794,0.2219074070453643,1.0135459899902344,284.9491271972656,284.95001220703125,303.1890563964844,297.1087951660156,299.5002746582031,297.2496032714844,284.9490966796875,1.0,0.6005341410636902,0.5079284310340881,0.5079284310340881,1.0,1.0,-3.1836159229278564,1.2018505334854126,1.9817652702331543,0.4829867482185364,0.9284453988075256,0.9284453988075256,0.0,189.625732421875,198.0,75656.609375,0.0,2730.820556640625,1.0,278.1499938964844,282.94793701171875,300.11358642578125,305.04058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36010.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521879315376282,1.0,0.0,0.0,3.768808603286743,3.768833637237549,9.477666367274652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.34375,0.0,1669.4869384765625,1895.4371337890625,0.0,2955.767578125,0.9319069385528564,1.0,0.0,3.0,1.0,0.0
17763420,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8119723200798035,0.3436805605888366,0.3118938505649566,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9630451202392578,0.5693480968475342,0.5400601625442505,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9317850470542908,0.5204338431358337,0.3648516833782196,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8823739290237427,0.4465329051017761,0.4249795377254486,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7053143978118896,0.222068965435028,1.0148078203201294,284.948486328125,284.95001220703125,303.1541748046875,297.07861328125,299.47857666015625,297.24609375,284.948486328125,1.0,0.6031056642532349,0.5060255527496338,0.5060255527496338,1.0,1.0,-3.1899943351745605,1.200836181640625,1.989158034324646,0.4805136620998382,0.9271045923233032,0.9271045923233032,0.0,192.70364379882807,201.0,75588.4453125,0.0,2760.48583984375,1.0,278.1499938964844,282.9467468261719,300.083740234375,305.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532716631889343,1.0,0.0,0.0,3.766302585601807,3.766327619552612,9.465067023484152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.236328125,0.0,1666.891357421875,1895.4371337890625,0.0,2965.9228515625,0.9313756823539734,1.0,0.0,3.0,1.0,0.0
17763480,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8119723200798035,0.3436805605888366,0.3118938505649566,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9630451202392578,0.5693480968475342,0.5400601625442505,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9317850470542908,0.5204338431358337,0.3648516833782196,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8823739290237427,0.4465329051017761,0.4249795377254486,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7053143978118896,0.222068965435028,1.0148078203201294,284.948486328125,284.95001220703125,303.1541748046875,297.07861328125,299.47857666015625,297.24609375,284.948486328125,1.0,0.6031056642532349,0.5060255527496338,0.5060255527496338,1.0,1.0,-3.1899943351745605,1.200836181640625,1.989158034324646,0.4805136620998382,0.9271045923233032,0.9271045923233032,0.0,192.70364379882807,201.0,75588.4453125,0.0,2760.48583984375,1.0,278.1499938964844,282.9467468261719,300.083740234375,305.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532716631889343,1.0,0.0,0.0,3.766302585601807,3.766327619552612,9.465067023484152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.236328125,0.0,1666.891357421875,1895.4371337890625,0.0,2965.9228515625,0.9313756823539734,1.0,0.0,3.0,1.0,0.0
17763540,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8086641430854797,0.3440224528312683,0.3123029172420501,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.959147036075592,0.57038813829422,0.5411626100540161,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9283178448677064,0.5224871635437012,0.3663742840290069,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8788703680038452,0.4473461210727691,0.4258533716201782,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7021976709365845,0.2222176939249038,1.0160140991210938,284.9479064941406,284.95001220703125,303.1128845214844,297.04400634765625,299.4541931152344,297.2422180175781,284.9479064941406,1.0,0.6056392788887024,0.5041226744651794,0.5041226744651794,1.0,1.0,-3.196143388748169,1.1996809244155884,1.99646258354187,0.4779645800590515,0.9253898859024048,0.9253898859024048,0.0,195.7816619873047,204.0,75493.9296875,0.0,2789.79638671875,1.0,278.1499938964844,282.94598388671875,300.0494079589844,304.9679870605469,293.1499938964844,293.1499938964844,278.1499938964844,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544013500213623,1.0,0.0,0.0,3.762175559997559,3.762200593948364,9.44433509175724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.376953125,0.0,1662.3687744140625,1895.4371337890625,0.0,2976.5107421875,0.9304785132408142,1.0,0.0,3.0,1.0,0.0
