time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8086641430854797,0.3440224528312683,0.3123029172420501,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.959147036075592,0.57038813829422,0.5411626100540161,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9283178448677064,0.5224871635437012,0.3663742840290069,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8788703680038452,0.4473461210727691,0.4258533716201782,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7021976709365845,0.2222176939249038,1.0160140991210938,284.9479064941406,284.95001220703125,303.1128845214844,297.04400634765625,299.4541931152344,297.2422180175781,284.9479064941406,1.0,0.6056392788887024,0.5041226744651794,0.5041226744651794,1.0,1.0,-3.196143388748169,1.1996809244155884,1.99646258354187,0.4779645800590515,0.9253898859024048,0.9253898859024048,0.0,195.7816619873047,204.0,75493.9296875,0.0,2789.79638671875,1.0,278.1499938964844,282.94598388671875,300.0494079589844,304.9679870605469,293.1499938964844,293.1499938964844,278.1499938964844,36101.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544013500213623,1.0,0.0,0.0,3.762175559997559,3.762200593948364,9.44433509175724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.376953125,0.0,1662.3687744140625,1895.4371337890625,0.0,2976.5107421875,0.9304785132408142,1.0,0.0,3.0,1.0,0.0
17763660,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8053719401359558,0.3443629145622253,0.3127129077911377,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9552394151687622,0.5713574290275574,0.5421972274780273,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9249095916748048,0.524452805519104,0.3678315877914428,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8754886388778687,0.4481536746025085,0.4267237186431885,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6991516351699829,0.2223538607358932,1.0171650648117063,284.9474182128906,284.95001220703125,303.0658874511719,297.0055236816406,299.4277038574219,297.2381591796875,284.9474182128906,1.0,0.6081346869468689,0.5022543668746948,0.5022543668746948,1.0,1.0,-3.2020628452301025,1.1984511613845823,2.0036115646362305,0.4754043817520141,0.923407018184662,0.923407018184662,0.0,198.859130859375,207.0,75377.1953125,0.0,2818.7392578125,1.0,278.1499938964844,282.94561767578125,300.0111999511719,304.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,36140.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555696606636047,1.0,0.0,0.0,3.756609916687012,3.7566349506378174,9.41641303597862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.67578125,0.0,1656.12548828125,1895.4371337890625,0.0,2987.462158203125,0.9292557835578918,1.0,0.0,3.0,1.0,0.0
17763720,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8053719401359558,0.3443629145622253,0.3127129077911377,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9552394151687622,0.5713574290275574,0.5421972274780273,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9249095916748048,0.524452805519104,0.3678315877914428,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8754886388778687,0.4481536746025085,0.4267237186431885,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6991516351699829,0.2223538607358932,1.0171650648117063,284.9474182128906,284.95001220703125,303.0658874511719,297.0055236816406,299.4277038574219,297.2381591796875,284.9474182128906,1.0,0.6081346869468689,0.5022543668746948,0.5022543668746948,1.0,1.0,-3.2020628452301025,1.1984511613845823,2.0036115646362305,0.4754043817520141,0.923407018184662,0.923407018184662,0.0,198.859130859375,207.0,75377.1953125,0.0,2818.7392578125,1.0,278.1499938964844,282.94561767578125,300.0111999511719,304.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,36140.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555696606636047,1.0,0.0,0.0,3.756609916687012,3.7566349506378174,9.41641303597862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.67578125,0.0,1656.12548828125,1895.4371337890625,0.0,2987.462158203125,0.9292557835578918,1.0,0.0,3.0,1.0,0.0
17763780,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8021267652511597,0.3446867763996124,0.3131110370159149,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9513407349586488,0.5722657442092896,0.5431716442108154,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9215972423553468,0.5263689160346985,0.3692480027675628,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8722215294837952,0.4489409029483795,0.4275778830051422,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6961797475814819,0.2224774956703186,1.0182594060897827,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.3992614746094,297.2341613769531,284.947021484375,1.0,0.6105912923812866,0.5003859996795654,0.5003859996795654,1.0,1.0,-3.2077603340148926,1.197088360786438,2.010672092437744,0.4727730751037597,0.9211734533309937,0.9211734533309937,0.0,201.93133544921875,210.0,75238.828125,0.0,2847.29541015625,1.0,278.1499938964844,282.9456481933594,299.9692077636719,304.8722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36174.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567410111427307,1.0,0.0,0.0,3.7496843338012695,3.749709367752075,9.381724908053002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.34765625,0.0,1648.2664794921875,1895.4371337890625,0.0,2998.44384765625,0.9277248978614808,1.0,0.0,3.0,1.0,0.0
17763840,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8021267652511597,0.3446867763996124,0.3131110370159149,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9513407349586488,0.5722657442092896,0.5431716442108154,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9215972423553468,0.5263689160346985,0.3692480027675628,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8722215294837952,0.4489409029483795,0.4275778830051422,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6961797475814819,0.2224774956703186,1.0182594060897827,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.3992614746094,297.2341613769531,284.947021484375,1.0,0.6105912923812866,0.5003859996795654,0.5003859996795654,1.0,1.0,-3.2077603340148926,1.197088360786438,2.010672092437744,0.4727730751037597,0.9211734533309937,0.9211734533309937,0.0,201.93133544921875,210.0,75238.828125,0.0,2847.29541015625,1.0,278.1499938964844,282.9456481933594,299.9692077636719,304.8722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36174.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567410111427307,1.0,0.0,0.0,3.7496843338012695,3.749709367752075,9.381724908053002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.34765625,0.0,1648.2664794921875,1895.4371337890625,0.0,2998.44384765625,0.9277248978614808,1.0,0.0,3.0,1.0,0.0
17763900,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.800534188747406,0.3448421359062195,0.3133048117160797,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9493996500968932,0.5727035999298096,0.5436431169509888,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.919983983039856,0.5273169279098511,0.3699482083320617,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.870627760887146,0.4493267834186554,0.4279983043670654,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6947213411331177,0.2225358635187149,1.0187910795211792,284.9468688964844,284.95001220703125,302.9862670898437,296.94146728515625,299.38458251953125,297.23223876953125,284.9468688964844,1.0,0.6118083000183105,0.4994518458843231,0.4994518458843231,1.0,1.0,-3.2105467319488525,1.1963651180267334,2.014181613922119,0.4714327752590179,0.9200002551078796,0.9200002551078796,0.0,203.46707153320312,210.0,75164.140625,0.0,2861.479248046875,1.0,278.1499938964844,282.9457397460937,299.947265625,304.8456115722656,293.1499938964844,293.1499938964844,278.1499938964844,36189.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857352077960968,1.0,0.0,0.0,3.745867967605591,3.745893001556397,9.36263802486792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.03515625,0.0,1643.9224853515625,1895.4371337890625,0.0,3004.17333984375,0.926879107952118,1.0,0.0,3.0,1.0,0.0
17763960,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7989611029624939,0.344991385936737,0.3134932816028595,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.947465479373932,0.5731281638145447,0.5441018342971802,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9184019565582277,0.5282586216926575,0.3706434071063995,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8690596222877502,0.4497052729129791,0.4284120500087738,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6932816505432129,0.2225914448499679,1.0193099975585938,284.9467163085937,284.95001220703125,302.9576416015625,296.9186706542969,299.3695373535156,297.2303161621094,284.9467163085937,1.0,0.6130161881446838,0.4985277652740478,0.4985277652740478,1.0,1.0,-3.213282346725464,1.195629358291626,2.017652988433838,0.4700942635536194,0.9187889695167542,0.9187889695167542,0.0,205.00108337402344,213.0,75085.3125,0.0,2875.571533203125,1.0,278.1499938964844,282.9459533691406,299.92449951171875,304.8178100585937,293.1499938964844,293.1499938964844,278.1499938964844,36203.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579593300819397,1.0,0.0,0.0,3.741785287857056,3.741810321807861,9.342240332443908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.8408203125,0.0,1639.263916015625,1895.4371337890625,0.0,3009.86767578125,0.9259729385375975,1.0,0.0,3.0,1.0,0.0
17764020,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7958710193634033,0.3452740907669067,0.3138566613197326,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9436171650886536,0.5739333033561707,0.5449806451797485,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9153347611427308,0.5301302671432495,0.3720244169235229,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8659966588020325,0.4504433870315552,0.4292224943637848,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6904592514038086,0.222699224948883,1.0203293561935425,284.94647216796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3387145996094,297.2266845703125,284.94647216796875,1.0,0.6154101490974426,0.4966796338558197,0.4966796338558197,1.0,1.0,-3.218636035919189,1.1940807104110718,2.0245554447174072,0.4673720896244049,0.9162828922271729,0.9162828922271729,0.0,208.0675506591797,216.0,74918.453125,0.0,2903.570556640625,1.0,278.1499938964844,282.94647216796875,299.8773498535156,304.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36228.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591992259025574,1.0,0.0,0.0,3.733032941818237,3.733057737350464,9.298585723627184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.5771484375,0.0,1629.271728515625,1895.4371337890625,0.0,3021.4951171875,0.9240269660949708,1.0,0.0,3.0,1.0,0.0
17764080,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7958710193634033,0.3452740907669067,0.3138566613197326,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9436171650886536,0.5739333033561707,0.5449806451797485,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9153347611427308,0.5301302671432495,0.3720244169235229,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8659966588020325,0.4504433870315552,0.4292224943637848,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6904592514038086,0.222699224948883,1.0203293561935425,284.94647216796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3387145996094,297.2266845703125,284.94647216796875,1.0,0.6154101490974426,0.4966796338558197,0.4966796338558197,1.0,1.0,-3.218636035919189,1.1940807104110718,2.0245554447174072,0.4673720896244049,0.9162828922271729,0.9162828922271729,0.0,208.0675506591797,216.0,74918.453125,0.0,2903.570556640625,1.0,278.1499938964844,282.94647216796875,299.8773498535156,304.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36228.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591992259025574,1.0,0.0,0.0,3.733032941818237,3.733057737350464,9.298585723627184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.5771484375,0.0,1629.271728515625,1895.4371337890625,0.0,3021.4951171875,0.9240269660949708,1.0,0.0,3.0,1.0,0.0
17764140,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.792853057384491,0.3455299437046051,0.3141964673995971,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9397947788238524,0.5746622085571289,0.5457900762557983,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9124080538749696,0.5319929122924805,0.3733972609043121,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8630268573760986,0.4511489570140838,0.430002897977829,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6877166628837585,0.2228041440248489,1.0213316679000854,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.30694580078125,297.22332763671875,284.9462890625,1.0,0.6177714467048645,0.4948315024375915,0.4948315024375915,1.0,1.0,-3.223814010620117,1.1924185752868652,2.031395435333252,0.4645848274230957,0.9136611223220824,0.9136611223220824,0.0,211.1276397705078,219.0,74738.1796875,0.0,2931.252197265625,1.0,278.1499938964844,282.9472351074219,299.827880859375,304.6985168457031,293.1499938964844,293.1499938964844,278.1499938964844,36248.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604221940040588,1.0,0.0,0.0,3.723451614379883,3.723476409912109,9.250915127267944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6357421875,0.0,1618.332763671875,1895.4371337890625,0.0,3032.96484375,0.92189359664917,1.0,0.0,3.0,1.0,0.0
17764200,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.792853057384491,0.3455299437046051,0.3141964673995971,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9397947788238524,0.5746622085571289,0.5457900762557983,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9124080538749696,0.5319929122924805,0.3733972609043121,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8630268573760986,0.4511489570140838,0.430002897977829,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6877166628837585,0.2228041440248489,1.0213316679000854,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.30694580078125,297.22332763671875,284.9462890625,1.0,0.6177714467048645,0.4948315024375915,0.4948315024375915,1.0,1.0,-3.223814010620117,1.1924185752868652,2.031395435333252,0.4645848274230957,0.9136611223220824,0.9136611223220824,0.0,211.1276397705078,219.0,74738.1796875,0.0,2931.252197265625,1.0,278.1499938964844,282.9472351074219,299.827880859375,304.6985168457031,293.1499938964844,293.1499938964844,278.1499938964844,36248.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604221940040588,1.0,0.0,0.0,3.723451614379883,3.723476409912109,9.250915127267944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6357421875,0.0,1618.332763671875,1895.4371337890625,0.0,3032.96484375,0.92189359664917,1.0,0.0,3.0,1.0,0.0
17764260,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7899038195610046,0.3457635045051574,0.3145166635513305,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9360122680664062,0.5753406882286072,0.5465502738952637,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9096240997314452,0.5338553786277771,0.3747688233852386,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8601440787315369,0.4518273174762726,0.4307582080364227,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.68504798412323,0.222905233502388,1.0223190784454346,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.27490234375,297.22021484375,284.9461364746094,1.0,0.6201073527336121,0.4930174052715301,0.4930174052715301,1.0,1.0,-3.2288568019866943,1.1907284259796145,2.03812837600708,0.4618052840232849,0.911005437374115,0.911005437374115,0.0,214.1866912841797,222.0,74550.125,0.0,2958.730224609375,1.0,278.1499938964844,282.9481506347656,299.7771301269531,304.6351928710937,293.1499938964844,293.1499938964844,278.1499938964844,36265.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861663281917572,1.0,0.0,0.0,3.713370323181152,3.713395118713379,9.200889508065302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.2724609375,0.0,1606.8424072265625,1895.4371337890625,0.0,3044.605712890625,0.9196457266807556,1.0,0.0,3.0,1.0,0.0
17764320,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7899038195610046,0.3457635045051574,0.3145166635513305,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9360122680664062,0.5753406882286072,0.5465502738952637,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9096240997314452,0.5338553786277771,0.3747688233852386,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8601440787315369,0.4518273174762726,0.4307582080364227,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.68504798412323,0.222905233502388,1.0223190784454346,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.27490234375,297.22021484375,284.9461364746094,1.0,0.6201073527336121,0.4930174052715301,0.4930174052715301,1.0,1.0,-3.2288568019866943,1.1907284259796145,2.03812837600708,0.4618052840232849,0.911005437374115,0.911005437374115,0.0,214.1866912841797,222.0,74550.125,0.0,2958.730224609375,1.0,278.1499938964844,282.9481506347656,299.7771301269531,304.6351928710937,293.1499938964844,293.1499938964844,278.1499938964844,36265.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861663281917572,1.0,0.0,0.0,3.713370323181152,3.713395118713379,9.200889508065302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.2724609375,0.0,1606.8424072265625,1895.4371337890625,0.0,3044.605712890625,0.9196457266807556,1.0,0.0,3.0,1.0,0.0
17764380,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7870190739631653,0.3459675014019012,0.3148107230663299,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9322793483734132,0.5759647488594055,0.5472573041915894,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9069939851760864,0.5357268452644348,0.3761451244354248,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8573421239852905,0.452469527721405,0.4314799308776855,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6824512481689453,0.2229994684457779,1.023277997970581,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425842285156,297.2174987792969,284.946044921875,1.0,0.6224133968353271,0.4912032783031463,0.4912032783031463,1.0,1.0,-3.233737707138061,1.1889352798461914,2.04480242729187,0.4589656293392181,0.9082896113395692,0.9082896113395692,0.0,217.24020385742188,225.0,74352.4921875,0.0,2985.91357421875,1.0,278.1499938964844,282.9491577148437,299.7251281738281,304.5698547363281,293.1499938964844,293.1499938964844,278.1499938964844,36278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862873911857605,1.0,0.0,0.0,3.702737331390381,3.702761888504028,9.148271828962606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2509765625,0.0,1594.7542724609375,1895.4371337890625,0.0,3055.961181640625,0.9172735810279846,1.0,0.0,3.0,1.0,0.0
17764440,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7870190739631653,0.3459675014019012,0.3148107230663299,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9322793483734132,0.5759647488594055,0.5472573041915894,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9069939851760864,0.5357268452644348,0.3761451244354248,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8573421239852905,0.452469527721405,0.4314799308776855,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6824512481689453,0.2229994684457779,1.023277997970581,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425842285156,297.2174987792969,284.946044921875,1.0,0.6224133968353271,0.4912032783031463,0.4912032783031463,1.0,1.0,-3.233737707138061,1.1889352798461914,2.04480242729187,0.4589656293392181,0.9082896113395692,0.9082896113395692,0.0,217.24020385742188,225.0,74352.4921875,0.0,2985.91357421875,1.0,278.1499938964844,282.9491577148437,299.7251281738281,304.5698547363281,293.1499938964844,293.1499938964844,278.1499938964844,36278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862873911857605,1.0,0.0,0.0,3.702737331390381,3.702761888504028,9.148271828962606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2509765625,0.0,1594.7542724609375,1895.4371337890625,0.0,3055.961181640625,0.9172735810279846,1.0,0.0,3.0,1.0,0.0
17764500,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.785599410533905,0.3460599184036255,0.3149493932723999,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9304344058036804,0.576261043548584,0.5475959181785583,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9057354927062988,0.5366677641868591,0.3768364787101745,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8559691905975342,0.4527789652347564,0.4318300485610962,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.68117755651474,0.2230442464351654,1.0237475633621216,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.2264404296875,297.2162475585937,284.9460144042969,1.0,0.6235572099685669,0.4902962148189544,0.4902962148189544,1.0,1.0,-3.2361278533935547,1.188003659248352,2.048124313354492,0.4575234055519104,0.906924307346344,0.906924307346344,0.0,218.76708984375,225.0,74251.4453125,0.0,2999.4296875,1.0,278.1499938964844,282.94970703125,299.6989440917969,304.53680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36284.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634756207466125,1.0,0.0,0.0,3.697288990020752,3.6973135471344,9.121370680986728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.9248046875,0.0,1588.578125,1895.4371337890625,0.0,3061.60595703125,0.9160573482513428,1.0,0.0,3.0,1.0,0.0
17764560,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7841960191726685,0.3461470901966095,0.3150833547115326,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9286072254180908,0.5765488743782043,0.5479263067245483,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9045154452323914,0.5376120805740356,0.3775300085544586,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8546157479286194,0.4530819356441498,0.4321740567684173,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6799208521842957,0.2230876982212066,1.0242116451263428,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2104187011719,297.2150573730469,284.9460144042969,1.0,0.624695897102356,0.4894196391105652,0.4894196391105652,1.0,1.0,-3.238491535186768,1.1871118545532229,2.051379680633545,0.4561280310153961,0.9055785536766052,0.9055785536766052,0.0,220.29376220703125,228.0,74150.1015625,0.0,3012.906494140625,1.0,278.1499938964844,282.95025634765625,299.67266845703125,304.50360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36289.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640717267990112,1.0,0.0,0.0,3.691803216934204,3.691827774047852,9.09432344542438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.5869140625,0.0,1582.3668212890625,1895.4371337890625,0.0,3067.197265625,0.9148322939872742,1.0,0.0,3.0,1.0,0.0
17764620,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.781432032585144,0.3462963998317718,0.3153291046619415,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9250054359436036,0.5770865082740784,0.548551082611084,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9021961092948914,0.5395215153694153,0.3789302706718445,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8519603610038757,0.4536571800708771,0.432833582162857,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6774566173553467,0.2231684178113937,1.025112271308899,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1787414550781,297.21295166015625,284.9460144042969,1.0,0.6269513964653015,0.487666517496109,0.487666517496109,1.0,1.0,-3.2430996894836426,1.18526029586792,2.0578393936157227,0.4532995223999023,0.902912437915802,0.902912437915802,0.0,223.3427581787109,231.0,73944.5078125,0.0,3039.634765625,1.0,278.1499938964844,282.951416015625,299.6200561523437,304.4368591308594,293.1499938964844,293.1499938964844,278.1499938964844,36295.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652305603027344,1.0,0.0,0.0,3.680675745010376,3.680700063705444,9.03958323306142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.6689453125,0.0,1569.7935791015625,1895.4371337890625,0.0,3078.068603515625,0.912346363067627,1.0,0.0,3.0,1.0,0.0
17764680,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.781432032585144,0.3462963998317718,0.3153291046619415,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9250054359436036,0.5770865082740784,0.548551082611084,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9021961092948914,0.5395215153694153,0.3789302706718445,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8519603610038757,0.4536571800708771,0.432833582162857,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6774566173553467,0.2231684178113937,1.025112271308899,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1787414550781,297.21295166015625,284.9460144042969,1.0,0.6269513964653015,0.487666517496109,0.487666517496109,1.0,1.0,-3.2430996894836426,1.18526029586792,2.0578393936157227,0.4532995223999023,0.902912437915802,0.902912437915802,0.0,223.3427581787109,231.0,73944.5078125,0.0,3039.634765625,1.0,278.1499938964844,282.951416015625,299.6200561523437,304.4368591308594,293.1499938964844,293.1499938964844,278.1499938964844,36295.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652305603027344,1.0,0.0,0.0,3.680675745010376,3.680700063705444,9.03958323306142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.6689453125,0.0,1569.7935791015625,1895.4371337890625,0.0,3078.068603515625,0.912346363067627,1.0,0.0,3.0,1.0,0.0
17764740,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7787266373634338,0.3464229106903076,0.3155548572540283,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9214848279953004,0.5775907039642334,0.5491446256637573,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.89997798204422,0.5414533019065857,0.3803451955318451,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8493731617927551,0.4542045593261719,0.4334673583507538,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6750549674034119,0.223243698477745,1.0259895324707031,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1474914550781,297.21112060546875,284.946044921875,1.0,0.6291869878768921,0.4859133958816528,0.4859133958816528,1.0,1.0,-3.2476019859313965,1.1833304166793823,2.064271688461304,0.4504188299179077,0.9002755880355835,0.9002755880355835,0.0,226.39295959472656,234.0,73737.1640625,0.0,3066.21728515625,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,36299.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663408160209656,1.0,0.0,0.0,3.669456005096436,3.669480323791504,8.984557098301593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.8291015625,0.0,1557.17529296875,1895.4371337890625,0.0,3088.483642578125,0.9098383784294128,1.0,0.0,3.0,1.0,0.0
17764800,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7787266373634338,0.3464229106903076,0.3155548572540283,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9214848279953004,0.5775907039642334,0.5491446256637573,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.89997798204422,0.5414533019065857,0.3803451955318451,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8493731617927551,0.4542045593261719,0.4334673583507538,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6750549674034119,0.223243698477745,1.0259895324707031,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1474914550781,297.21112060546875,284.946044921875,1.0,0.6291869878768921,0.4859133958816528,0.4859133958816528,1.0,1.0,-3.2476019859313965,1.1833304166793823,2.064271688461304,0.4504188299179077,0.9002755880355835,0.9002755880355835,0.0,226.39295959472656,234.0,73737.1640625,0.0,3066.21728515625,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,36299.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663408160209656,1.0,0.0,0.0,3.669456005096436,3.669480323791504,8.984557098301593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.8291015625,0.0,1557.17529296875,1895.4371337890625,0.0,3088.483642578125,0.9098383784294128,1.0,0.0,3.0,1.0,0.0
17764860,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7760735750198364,0.3465057909488678,0.31574347615242,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9180683493614196,0.5780670642852783,0.5497086048126221,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8978890776634216,0.543491005897522,0.3818233013153076,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8468475937843323,0.4547004997730255,0.4340549111366272,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6727210879325867,0.2233123928308487,1.026835560798645,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1173400878906,297.2098388671875,284.94610595703125,1.0,0.6314005255699158,0.4841374158859253,0.4841374158859253,1.0,1.0,-3.252009391784668,1.1812785863876345,2.070730686187744,0.4474407434463501,0.8977400064468384,0.8977400064468384,0.0,229.4346618652344,237.0,73530.5859375,0.0,3092.61572265625,1.0,278.1499938964844,282.9537353515625,299.5164794921875,304.30438232421875,293.1499938964844,293.1499938964844,278.45001220703125,36299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674020767211914,1.0,0.0,0.0,3.658299684524536,3.6583237648010254,8.930007879826007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.5400390625,0.0,1544.6663818359375,1895.4371337890625,0.0,3098.43994140625,0.9073436856269836,1.0,0.0,3.0,1.0,0.0
17764920,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7760735750198364,0.3465057909488678,0.31574347615242,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9180683493614196,0.5780670642852783,0.5497086048126221,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8978890776634216,0.543491005897522,0.3818233013153076,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8468475937843323,0.4547004997730255,0.4340549111366272,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6727210879325867,0.2233123928308487,1.026835560798645,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1173400878906,297.2098388671875,284.94610595703125,1.0,0.6314005255699158,0.4841374158859253,0.4841374158859253,1.0,1.0,-3.252009391784668,1.1812785863876345,2.070730686187744,0.4474407434463501,0.8977400064468384,0.8977400064468384,0.0,229.4346618652344,237.0,73530.5859375,0.0,3092.61572265625,1.0,278.1499938964844,282.9537353515625,299.5164794921875,304.30438232421875,293.1499938964844,293.1499938964844,278.45001220703125,36299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674020767211914,1.0,0.0,0.0,3.658299684524536,3.6583237648010254,8.930007879826007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.5400390625,0.0,1544.6663818359375,1895.4371337890625,0.0,3098.43994140625,0.9073436856269836,1.0,0.0,3.0,1.0,0.0
17764980,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7742241621017456,0.3471220135688782,0.3162718415260315,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9156219959259032,0.5791429281234741,0.5506703853607178,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.89665287733078,0.5461607575416565,0.3836238384246826,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8450567126274109,0.4556806087493896,0.4349584877490997,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6710399389266968,0.2236556112766266,1.028480052947998,285.0198669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0914001464844,297.21392822265625,285.01727294921875,1.0,0.6337556838989258,0.4823614656925201,0.4823614656925201,1.0,1.0,-3.259023904800415,1.180235505104065,2.0787882804870605,0.444834440946579,0.991568386554718,0.991568386554718,0.0,232.11436462402344,240.0,72960.984375,0.0,3122.741943359375,1.0,278.4432373046875,283.04498291015625,299.4560241699219,304.1586608886719,293.1499938964844,293.1499938964844,278.1499938964844,32786.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638678789138794,1.0,0.0,0.0,3.7924768924713135,3.79250168800354,9.597080179446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.166015625,0.0,1672.5478515625,1895.4371337890625,0.0,3065.285400390625,0.9348348379135132,1.0,0.0,3.0,1.0,0.0
17765040,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7742241621017456,0.3471220135688782,0.3162718415260315,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9156219959259032,0.5791429281234741,0.5506703853607178,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.89665287733078,0.5461607575416565,0.3836238384246826,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8450567126274109,0.4556806087493896,0.4349584877490997,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6710399389266968,0.2236556112766266,1.028480052947998,285.0198669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0914001464844,297.21392822265625,285.01727294921875,1.0,0.6337556838989258,0.4823614656925201,0.4823614656925201,1.0,1.0,-3.259023904800415,1.180235505104065,2.0787882804870605,0.444834440946579,0.991568386554718,0.991568386554718,0.0,232.11436462402344,240.0,72960.984375,0.0,3122.741943359375,1.0,278.4432373046875,283.04498291015625,299.4560241699219,304.1586608886719,293.1499938964844,293.1499938964844,278.1499938964844,32786.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638678789138794,1.0,0.0,0.0,3.7924768924713135,3.79250168800354,9.597080179446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.166015625,0.0,1672.5478515625,1895.4371337890625,0.0,3065.285400390625,0.9348348379135132,1.0,0.0,3.0,1.0,0.0
17765100,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.773003876209259,0.3469160497188568,0.3164134919643402,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.91407310962677,0.5791435837745667,0.5510334372520447,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8957368731498718,0.5469614267349243,0.3844453394412994,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8439018130302429,0.4557312428951263,0.4353125393390655,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6700003147125244,0.2236217111349105,1.029195785522461,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.075927734375,297.21142578125,284.8694763183594,1.0,0.6349413394927979,0.4814734756946563,0.4814734756946563,1.0,1.0,-3.2619123458862305,1.1794410943984983,2.082471370697021,0.443512499332428,0.8927632570266724,0.8927632570266724,0.0,233.66064453125,240.0,73883.5078125,0.0,3137.64111328125,1.0,278.1944580078125,282.88238525390625,299.4745483398437,304.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,36815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700577616691589,1.0,0.0,0.0,3.772271156311035,3.77229642868042,9.495090012023866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.8125,0.0,1679.809326171875,1895.4371337890625,0.0,3123.352783203125,0.9312150478363036,1.0,0.0,3.0,1.0,0.0
17765160,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7709988951683044,0.3465377390384674,0.3161579966545105,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.911645770072937,0.5789378881454468,0.5509387254714966,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8940218687057495,0.5476338863372803,0.3849513530731201,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8420455455780029,0.4555965363979339,0.435289591550827,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6683402061462402,0.2234697341918945,1.0289983749389648,284.8950500488281,284.95001220703125,302.3199157714844,296.4132080078125,299.0594177246094,297.2068786621094,284.8967590332031,1.0,0.635962188243866,0.4805941581726074,0.4805941581726074,1.0,1.0,-3.2618374824523926,1.1774784326553345,2.084358930587769,0.4416348934173584,0.884093165397644,0.884093165397644,0.0,235.5937347412109,243.0,73490.8046875,0.0,3148.2490234375,1.0,278.15679931640625,282.90740966796875,299.4365234375,304.2560729980469,293.1499938964844,293.1499938964844,278.45001220703125,38412.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718667030334473,1.0,0.0,0.0,3.695803165435791,3.6958281993865967,9.114040722124628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.5751953125,0.0,1603.0008544921875,1895.4371337890625,0.0,3140.320556640625,0.9174402952194214,1.0,0.0,3.0,1.0,0.0
17765220,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7686813473701477,0.3468969166278839,0.3163289427757263,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9087876677513124,0.5797357559204102,0.5514996647834778,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.892474889755249,0.5503484606742859,0.3866711854934692,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8398364186286926,0.4562790095806122,0.4358028471469879,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.666297972202301,0.2236619591712951,1.0297470092773438,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03582763671875,297.2104797363281,284.99365234375,1.0,0.6381058096885681,0.4788355529308319,0.4788355529308319,1.0,1.0,-3.266294240951538,1.1753827333450315,2.090911626815796,0.438498854637146,0.9712576270103456,0.9712576270103456,0.0,238.4892578125,246.0,72700.7578125,0.0,3174.165771484375,1.0,278.4434814453125,283.02410888671875,299.3590393066406,304.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33816.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670340180397034,1.0,0.0,0.0,3.7949118614196777,3.7949368953704834,9.609408380129023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.6650390625,0.0,1683.457763671875,1895.4371337890625,0.0,3094.987060546875,0.9360814094543456,1.0,0.0,3.0,1.0,0.0
17765280,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7686813473701477,0.3468969166278839,0.3163289427757263,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9087876677513124,0.5797357559204102,0.5514996647834778,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.892474889755249,0.5503484606742859,0.3866711854934692,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8398364186286926,0.4562790095806122,0.4358028471469879,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.666297972202301,0.2236619591712951,1.0297470092773438,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03582763671875,297.2104797363281,284.99365234375,1.0,0.6381058096885681,0.4788355529308319,0.4788355529308319,1.0,1.0,-3.266294240951538,1.1753827333450315,2.090911626815796,0.438498854637146,0.9712576270103456,0.9712576270103456,0.0,238.4892578125,246.0,72700.7578125,0.0,3174.165771484375,1.0,278.4434814453125,283.02410888671875,299.3590393066406,304.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33816.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670340180397034,1.0,0.0,0.0,3.7949118614196777,3.7949368953704834,9.609408380129023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.6650390625,0.0,1683.457763671875,1895.4371337890625,0.0,3094.987060546875,0.9360814094543456,1.0,0.0,3.0,1.0,0.0
17765340,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7657597064971924,0.3463702499866485,0.3162000775337219,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9053328633308412,0.5795653462409973,0.5517327785491943,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8902791738510132,0.5520832538604736,0.3881454467773437,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8371014595031738,0.4561910331249237,0.4360643625259399,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6638447046279907,0.223485067486763,1.0301135778427124,284.8980712890625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.205078125,284.8995666503906,1.0,0.6402015686035156,0.4770769476890564,0.4770769476890564,1.0,1.0,-3.268955945968628,1.1725213527679443,2.096434593200684,0.4352098703384399,0.8759195804595947,0.8759195804595947,0.0,241.8072204589844,249.0,73082.4609375,0.0,3198.537109375,1.0,278.1567687988281,282.912109375,299.3427429199219,304.1319274902344,293.1499938964844,293.1499938964844,278.45001220703125,38822.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737969398498535,1.0,0.0,0.0,3.671938180923462,3.671962738037109,8.99671590559592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4296875,0.0,1578.9620361328125,1895.4371337890625,0.0,3158.42431640625,0.912598431110382,1.0,0.0,3.0,1.0,0.0
17765400,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7657597064971924,0.3463702499866485,0.3162000775337219,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9053328633308412,0.5795653462409973,0.5517327785491943,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8902791738510132,0.5520832538604736,0.3881454467773437,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8371014595031738,0.4561910331249237,0.4360643625259399,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6638447046279907,0.223485067486763,1.0301135778427124,284.8980712890625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.205078125,284.8995666503906,1.0,0.6402015686035156,0.4770769476890564,0.4770769476890564,1.0,1.0,-3.268955945968628,1.1725213527679443,2.096434593200684,0.4352098703384399,0.8759195804595947,0.8759195804595947,0.0,241.8072204589844,249.0,73082.4609375,0.0,3198.537109375,1.0,278.1567687988281,282.912109375,299.3427429199219,304.1319274902344,293.1499938964844,293.1499938964844,278.45001220703125,38822.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737969398498535,1.0,0.0,0.0,3.671938180923462,3.671962738037109,8.99671590559592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4296875,0.0,1578.9620361328125,1895.4371337890625,0.0,3158.42431640625,0.912598431110382,1.0,0.0,3.0,1.0,0.0
