time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7637761235237122,0.3467744290828705,0.3164307773113251,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9029844403266908,0.5803915858268738,0.5523396134376526,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8891580104827881,0.5550143122673035,0.3900335133075714,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.83519446849823,0.4568924009799957,0.436604380607605,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6620948314666748,0.223716452717781,1.0310248136520386,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9894104003906,297.2101745605469,284.99566650390625,1.0,0.6423230171203613,0.4754206240177154,0.4754206240177154,1.0,1.0,-3.273970127105713,1.1707978248596191,2.1031723022460938,0.4323318004608154,0.9637835025787354,0.9637835025787354,0.0,244.5494079589844,252.0,72331.5703125,0.0,3224.947998046875,1.0,278.4432983398437,283.02752685546875,299.27410888671875,303.9354858398437,293.1499938964844,293.1499938964844,278.1499938964844,33836.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683387041091919,1.0,0.0,0.0,3.7725768089294434,3.772601842880249,9.496629331806616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.740234375,0.0,1657.13525390625,1895.4371337890625,0.0,3107.2265625,0.9310634136199952,1.0,0.0,3.0,1.0,0.0
17765520,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7637761235237122,0.3467744290828705,0.3164307773113251,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9029844403266908,0.5803915858268738,0.5523396134376526,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8891580104827881,0.5550143122673035,0.3900335133075714,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.83519446849823,0.4568924009799957,0.436604380607605,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6620948314666748,0.223716452717781,1.0310248136520386,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9894104003906,297.2101745605469,284.99566650390625,1.0,0.6423230171203613,0.4754206240177154,0.4754206240177154,1.0,1.0,-3.273970127105713,1.1707978248596191,2.1031723022460938,0.4323318004608154,0.9637835025787354,0.9637835025787354,0.0,244.5494079589844,252.0,72331.5703125,0.0,3224.947998046875,1.0,278.4432983398437,283.02752685546875,299.27410888671875,303.9354858398437,293.1499938964844,293.1499938964844,278.1499938964844,33836.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683387041091919,1.0,0.0,0.0,3.7725768089294434,3.772601842880249,9.496629331806616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.740234375,0.0,1657.13525390625,1895.4371337890625,0.0,3107.2265625,0.9310634136199952,1.0,0.0,3.0,1.0,0.0
17765580,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7610505223274231,0.3462434709072113,0.3163002431392669,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8998836278915405,0.5801936388015747,0.5525511503219604,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8872312307357788,0.5569107532501221,0.3916206061840057,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8326383829116821,0.456786572933197,0.4368509352207184,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6598401069641113,0.2235644310712814,1.0315011739730835,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.96661376953125,297.2057189941406,284.90411376953125,1.0,0.6444119811058044,0.4737643003463745,0.4737643003463745,1.0,1.0,-3.276853561401367,1.1681904792785645,2.1086630821228027,0.4292550683021545,0.8729903697967529,0.8729903697967529,0.0,247.82418823242188,255.0,72745.890625,0.0,3249.6640625,1.0,278.15692138671875,282.91729736328125,299.2667236328125,304.0297241210937,293.1499938964844,293.1499938964844,278.45001220703125,38715.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748476505279541,1.0,0.0,0.0,3.6514463424682617,3.651470899581909,8.896581107364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.7802734375,0.0,1555.1009521484375,1895.4371337890625,0.0,3168.278076171875,0.9079830646514891,1.0,0.0,3.0,1.0,0.0
17765640,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7610505223274231,0.3462434709072113,0.3163002431392669,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8998836278915405,0.5801936388015747,0.5525511503219604,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8872312307357788,0.5569107532501221,0.3916206061840057,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8326383829116821,0.456786572933197,0.4368509352207184,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6598401069641113,0.2235644310712814,1.0315011739730835,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.96661376953125,297.2057189941406,284.90411376953125,1.0,0.6444119811058044,0.4737643003463745,0.4737643003463745,1.0,1.0,-3.276853561401367,1.1681904792785645,2.1086630821228027,0.4292550683021545,0.8729903697967529,0.8729903697967529,0.0,247.82418823242188,255.0,72745.890625,0.0,3249.6640625,1.0,278.15692138671875,282.91729736328125,299.2667236328125,304.0297241210937,293.1499938964844,293.1499938964844,278.45001220703125,38715.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748476505279541,1.0,0.0,0.0,3.6514463424682617,3.651470899581909,8.896581107364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.7802734375,0.0,1555.1009521484375,1895.4371337890625,0.0,3168.278076171875,0.9079830646514891,1.0,0.0,3.0,1.0,0.0
17765700,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7598094344139099,0.3463714122772217,0.3162515759468078,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8984549045562744,0.5805026888847351,0.5526500940322876,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8864315748214722,0.5583817958831787,0.3924705982208252,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8314592838287354,0.4570520222187042,0.4369595944881439,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6587849855422974,0.2236403822898864,1.0316267013549805,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9589233398437,297.207763671875,285.0187072753906,1.0,0.6454100012779236,0.4729361534118652,0.4729361534118652,1.0,1.0,-3.2782115936279297,1.166853666305542,2.111357927322388,0.4275787770748138,0.9530110359191896,0.9530110359191896,0.0,249.3542022705078,255.0,71914.0,0.0,3261.2607421875,1.0,278.40216064453125,283.0467224121094,299.2094421386719,303.7962646484375,293.1499938964844,293.1499938964844,278.45001220703125,34304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700402975082397,1.0,0.0,0.0,3.696812868118286,3.6968371868133545,9.119021342485212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.1875,0.0,1573.0313720703125,1895.4371337890625,0.0,3123.1884765625,0.9162389636039734,1.0,0.0,3.0,1.0,0.0
17765760,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7591503858566284,0.3465998470783233,0.31649911403656,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8976477980613708,0.5809404850006104,0.5530970692634583,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8862689733505249,0.5599725842475891,0.3936055302619934,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8308041095733643,0.4574311375617981,0.4373481571674347,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6581970453262329,0.2237999439239502,1.0324585437774658,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9528503417969,297.21124267578125,284.9974060058594,1.0,0.6465252637863159,0.472112625837326,0.472112625837326,1.0,1.0,-3.281877279281616,1.166422963142395,2.115454196929932,0.4263413250446319,0.9605872631072998,0.9605872631072998,0.0,250.57180786132807,258.0,72050.0234375,0.0,3276.260986328125,1.0,278.4430847167969,283.0296325683594,299.2064208984375,303.8453369140625,293.1499938964844,293.1499938964844,278.1499938964844,33725.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691603541374207,1.0,0.0,0.0,3.756073474884033,3.75609827041626,9.413724342266504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.4248046875,0.0,1636.8985595703125,1895.4371337890625,0.0,3114.934326171875,0.927339732646942,1.0,0.0,3.0,1.0,0.0
17765820,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7565138936042786,0.3460204601287842,0.3163239955902099,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.894615888595581,0.5806544423103333,0.5532264113426208,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8845033049583435,0.5619993805885315,0.3952812552452087,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8283161520957947,0.4572614729404449,0.4375351369380951,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6560487151145935,0.2236450910568237,1.0329290628433228,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.93536376953125,297.2071228027344,284.906005859375,1.0,0.6485950946807861,0.4704656302928924,0.4704656302928924,1.0,1.0,-3.2846362590789795,1.1637282371520996,2.12090802192688,0.4232117235660553,0.8713294863700867,0.8713294863700867,0.0,253.8621368408203,261.0,72502.140625,0.0,3300.885986328125,1.0,278.15704345703125,282.9189453125,299.20855712890625,303.95172119140625,293.1499938964844,293.1499938964844,278.45001220703125,38614.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754897117614746,1.0,0.0,0.0,3.638176679611206,3.6382009983062735,8.832036542116839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.021484375,0.0,1539.55078125,1895.4371337890625,0.0,3174.298828125,0.9049590826034546,1.0,0.0,3.0,1.0,0.0
17765880,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7565138936042786,0.3460204601287842,0.3163239955902099,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.894615888595581,0.5806544423103333,0.5532264113426208,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8845033049583435,0.5619993805885315,0.3952812552452087,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8283161520957947,0.4572614729404449,0.4375351369380951,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6560487151145935,0.2236450910568237,1.0329290628433228,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.93536376953125,297.2071228027344,284.906005859375,1.0,0.6485950946807861,0.4704656302928924,0.4704656302928924,1.0,1.0,-3.2846362590789795,1.1637282371520996,2.12090802192688,0.4232117235660553,0.8713294863700867,0.8713294863700867,0.0,253.8621368408203,261.0,72502.140625,0.0,3300.885986328125,1.0,278.15704345703125,282.9189453125,299.20855712890625,303.95172119140625,293.1499938964844,293.1499938964844,278.45001220703125,38614.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754897117614746,1.0,0.0,0.0,3.638176679611206,3.6382009983062735,8.832036542116839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.021484375,0.0,1539.55078125,1895.4371337890625,0.0,3174.298828125,0.9049590826034546,1.0,0.0,3.0,1.0,0.0
17765940,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.754675030708313,0.3463209569454193,0.3164772093296051,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8924294114112854,0.5813179612159729,0.5536916255950928,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8836960792541504,0.5652520060539246,0.3973792493343353,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.826524019241333,0.45783531665802,0.4379696547985077,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6544855833053589,0.2238732725381851,1.0338616371154783,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9274597167969,297.2131652832031,284.99774169921875,1.0,0.6506856679916382,0.4688186347484588,0.4688186347484588,1.0,1.0,-3.289538621902466,1.1618608236312866,2.1276779174804688,0.4202307462692261,0.9585750699043274,0.9585750699043274,0.0,256.6163024902344,264.0,71854.21875,0.0,3327.38037109375,1.0,278.4430847167969,283.029296875,299.1581726074219,303.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,33661.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869521975517273,1.0,0.0,0.0,3.746158838272095,3.746183395385742,9.36409207952238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.7060546875,0.0,1624.8477783203125,1895.4371337890625,0.0,3118.326416015625,0.9249867796897888,1.0,0.0,3.0,1.0,0.0
17766000,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.754675030708313,0.3463209569454193,0.3164772093296051,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8924294114112854,0.5813179612159729,0.5536916255950928,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8836960792541504,0.5652520060539246,0.3973792493343353,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.826524019241333,0.45783531665802,0.4379696547985077,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6544855833053589,0.2238732725381851,1.0338616371154783,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9274597167969,297.2131652832031,284.99774169921875,1.0,0.6506856679916382,0.4688186347484588,0.4688186347484588,1.0,1.0,-3.289538621902466,1.1618608236312866,2.1276779174804688,0.4202307462692261,0.9585750699043274,0.9585750699043274,0.0,256.6163024902344,264.0,71854.21875,0.0,3327.38037109375,1.0,278.4430847167969,283.029296875,299.1581726074219,303.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,33661.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869521975517273,1.0,0.0,0.0,3.746158838272095,3.746183395385742,9.36409207952238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.7060546875,0.0,1624.8477783203125,1895.4371337890625,0.0,3118.326416015625,0.9249867796897888,1.0,0.0,3.0,1.0,0.0
17766060,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.752145528793335,0.345689445734024,0.3162516057491302,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.889518141746521,0.5809928178787231,0.5537729263305664,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8822081685066223,0.5676122307777405,0.3992644846439361,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8241119980812073,0.4575949013233185,0.4380877017974853,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6524576544761658,0.2237138450145721,1.034301996231079,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,298.9159851074219,297.2102966308594,284.9071044921875,1.0,0.6527393460273743,0.467185914516449,0.467185914516449,1.0,1.0,-3.2923121452331543,1.1591402292251587,2.133171796798706,0.4171399772167206,0.870549738407135,0.870549738407135,0.0,259.89306640625,267.0,72342.953125,0.0,3352.05810546875,1.0,278.1571044921875,282.91864013671875,299.1698303222656,303.8993225097656,293.1499938964844,293.1499938964844,278.45001220703125,38538.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758001923561096,1.0,0.0,0.0,3.630540609359741,3.6305649280548096,8.795001349426457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.5615234375,0.0,1530.5194091796875,1895.4371337890625,0.0,3177.210205078125,0.903204083442688,1.0,0.0,3.0,1.0,0.0
17766120,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.752145528793335,0.345689445734024,0.3162516057491302,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.889518141746521,0.5809928178787231,0.5537729263305664,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8822081685066223,0.5676122307777405,0.3992644846439361,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8241119980812073,0.4575949013233185,0.4380877017974853,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6524576544761658,0.2237138450145721,1.034301996231079,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,298.9159851074219,297.2102966308594,284.9071044921875,1.0,0.6527393460273743,0.467185914516449,0.467185914516449,1.0,1.0,-3.2923121452331543,1.1591402292251587,2.133171796798706,0.4171399772167206,0.870549738407135,0.870549738407135,0.0,259.89306640625,267.0,72342.953125,0.0,3352.05810546875,1.0,278.1571044921875,282.91864013671875,299.1698303222656,303.8993225097656,293.1499938964844,293.1499938964844,278.45001220703125,38538.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758001923561096,1.0,0.0,0.0,3.630540609359741,3.6305649280548096,8.795001349426457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.5615234375,0.0,1530.5194091796875,1895.4371337890625,0.0,3177.210205078125,0.903204083442688,1.0,0.0,3.0,1.0,0.0
17766180,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7503896355628967,0.3459372222423553,0.3163576424121856,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8874403238296509,0.5816166400909424,0.5542058348655701,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8816754221916199,0.5711869597434998,0.4016010165214538,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8223764300346375,0.4580990076065063,0.438455581665039,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6509956121444702,0.2239394038915634,1.0352164506912231,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9125671386719,297.2174377441406,284.998046875,1.0,0.6548226475715637,0.4655531644821167,0.4655531644821167,1.0,1.0,-3.297304153442383,1.157263994216919,2.140040159225464,0.4143116772174835,0.957651436328888,0.957651436328888,0.0,262.6332397460937,270.0,71721.5078125,0.0,3378.8076171875,1.0,278.4430236816406,283.0277709960937,299.1241149902344,303.736083984375,293.1499938964844,293.1499938964844,278.1499938964844,33612.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699586391448975,1.0,0.0,0.0,3.740468978881836,3.7404935359954834,9.335668664789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.2705078125,0.0,1617.8636474609375,1895.4371337890625,0.0,3122.422607421875,0.92367023229599,1.0,0.0,3.0,1.0,0.0
17766240,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7503896355628967,0.3459372222423553,0.3163576424121856,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8874403238296509,0.5816166400909424,0.5542058348655701,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8816754221916199,0.5711869597434998,0.4016010165214538,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8223764300346375,0.4580990076065063,0.438455581665039,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6509956121444702,0.2239394038915634,1.0352164506912231,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9125671386719,297.2174377441406,284.998046875,1.0,0.6548226475715637,0.4655531644821167,0.4655531644821167,1.0,1.0,-3.297304153442383,1.157263994216919,2.140040159225464,0.4143116772174835,0.957651436328888,0.957651436328888,0.0,262.6332397460937,270.0,71721.5078125,0.0,3378.8076171875,1.0,278.4430236816406,283.0277709960937,299.1241149902344,303.736083984375,293.1499938964844,293.1499938964844,278.1499938964844,33612.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699586391448975,1.0,0.0,0.0,3.740468978881836,3.7404935359954834,9.335668664789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.2705078125,0.0,1617.8636474609375,1895.4371337890625,0.0,3122.422607421875,0.92367023229599,1.0,0.0,3.0,1.0,0.0
17766300,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7494440674781799,0.3456480205059051,0.3163863718509674,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8863295912742615,0.5814852714538574,0.5544108152389526,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.881328284740448,0.5724890828132629,0.4027564227581024,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8214512467384338,0.4580073058605194,0.4386411309242248,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6502482891082764,0.2238994538784027,1.0358097553253174,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.9085388183594,297.2167358398437,284.8703308105469,1.0,0.6559075713157654,0.4647368192672729,0.4647368192672729,1.0,1.0,-3.299917936325073,1.1563483476638794,2.1435697078704834,0.4130336940288543,0.8677018284797668,0.8677018284797668,0.0,264.1064758300781,270.0,72541.328125,0.0,3393.049560546875,1.0,278.1958312988281,282.8843688964844,299.1588439941406,303.94647216796875,293.1499938964844,293.1499938964844,278.1499938964844,37862.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753096461296082,1.0,0.0,0.0,3.700668811798096,3.700693607330322,9.138053655988188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.99609375,0.0,1604.404052734375,1895.4371337890625,0.0,3172.610595703125,0.9157990217208862,1.0,0.0,3.0,1.0,0.0
17766360,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7479469180107117,0.3452597260475158,0.3160896897315979,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8846132755279541,0.5812133550643921,0.5542221665382385,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8803781270980835,0.5737243890762329,0.4036275744438171,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8200074434280396,0.4577943682670593,0.4385125935077667,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6490674614906311,0.2237762510776519,1.03564453125,284.9060974121094,284.95001220703125,302.02685546875,296.1213684082031,298.904052734375,297.21484375,284.9074401855469,1.0,0.6568633913993835,0.4639419019222259,0.4639419019222259,1.0,1.0,-3.3000307083129883,1.1545071601867676,2.1455235481262207,0.4113164842128753,0.8697990775108337,0.8697990775108337,0.0,265.9188537597656,273.0,72215.8515625,0.0,3403.525390625,1.0,278.15728759765625,282.9168395996094,299.1370849609375,303.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,38532.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763880133628845,1.0,0.0,0.0,3.625553607940674,3.625577926635742,8.770855970396951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.5615234375,0.0,1524.9637451171875,1895.4371337890625,0.0,3182.7216796875,0.90209299325943,1.0,0.0,3.0,1.0,0.0
17766420,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.746228039264679,0.3454571962356567,0.3161532878875732,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8825557231903076,0.5817384719848633,0.5545675754547119,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8799554705619812,0.5774466395378113,0.4060696959495544,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8182723522186279,0.4582341313362121,0.4388213753700256,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6476603746414185,0.2239950299263,1.036536455154419,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9033508300781,297.2220764160156,284.9979248046875,1.0,0.6589272022247314,0.4623521268367767,0.4623521268367767,1.0,1.0,-3.3048949241638184,1.1526389122009275,2.1522562503814697,0.4083222150802612,0.956708550453186,0.956708550453186,0.0,268.6731872558594,276.0,71607.4375,0.0,3430.194580078125,1.0,278.4429931640625,283.0252990722656,299.0920104980469,303.69580078125,293.1499938964844,293.1499938964844,278.1499938964844,33596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705679178237915,1.0,0.0,0.0,3.7365236282348633,3.736547946929932,9.3159843572721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.7353515625,0.0,1613.1689453125,1895.4371337890625,0.0,3128.137939453125,0.9227707386016846,1.0,0.0,3.0,1.0,0.0
17766480,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.746228039264679,0.3454571962356567,0.3161532878875732,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8825557231903076,0.5817384719848633,0.5545675754547119,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8799554705619812,0.5774466395378113,0.4060696959495544,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8182723522186279,0.4582341313362121,0.4388213753700256,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6476603746414185,0.2239950299263,1.036536455154419,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9033508300781,297.2220764160156,284.9979248046875,1.0,0.6589272022247314,0.4623521268367767,0.4623521268367767,1.0,1.0,-3.3048949241638184,1.1526389122009275,2.1522562503814697,0.4083222150802612,0.956708550453186,0.956708550453186,0.0,268.6731872558594,276.0,71607.4375,0.0,3430.194580078125,1.0,278.4429931640625,283.0252990722656,299.0920104980469,303.69580078125,293.1499938964844,293.1499938964844,278.1499938964844,33596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705679178237915,1.0,0.0,0.0,3.7365236282348633,3.736547946929932,9.3159843572721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.7353515625,0.0,1613.1689453125,1895.4371337890625,0.0,3128.137939453125,0.9227707386016846,1.0,0.0,3.0,1.0,0.0
17766540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.743831992149353,0.3447336256504059,0.3158435523509979,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8797516226768494,0.5812317728996277,0.5544888377189636,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8787614703178406,0.5801160335540771,0.4081892371177673,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8158929347991943,0.457867681980133,0.438821017742157,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6457930207252502,0.2238238155841827,1.036939263343811,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8971862792969,297.2195129394531,284.9075927734375,1.0,0.6609435081481934,0.4607623219490051,0.4607623219490051,1.0,1.0,-3.3074684143066406,1.1498733758926392,2.157594919204712,0.40472212433815,0.8692859411239624,0.8692859411239624,0.0,271.9695739746094,279.0,72109.3671875,0.0,3454.71630859375,1.0,278.1571655273437,282.9142761230469,299.1059875488281,303.8187255859375,293.1499938964844,293.1499938964844,278.45001220703125,38494.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770166635513306,1.0,0.0,0.0,3.622261285781861,3.6222856044769287,8.75493356033985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.1279296875,0.0,1521.049072265625,1895.4371337890625,0.0,3188.61572265625,0.9013261198997498,1.0,0.0,3.0,1.0,0.0
17766600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.743831992149353,0.3447336256504059,0.3158435523509979,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8797516226768494,0.5812317728996277,0.5544888377189636,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8787614703178406,0.5801160335540771,0.4081892371177673,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8158929347991943,0.457867681980133,0.438821017742157,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6457930207252502,0.2238238155841827,1.036939263343811,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8971862792969,297.2195129394531,284.9075927734375,1.0,0.6609435081481934,0.4607623219490051,0.4607623219490051,1.0,1.0,-3.3074684143066406,1.1498733758926392,2.157594919204712,0.40472212433815,0.8692859411239624,0.8692859411239624,0.0,271.9695739746094,279.0,72109.3671875,0.0,3454.71630859375,1.0,278.1571655273437,282.9142761230469,299.1059875488281,303.8187255859375,293.1499938964844,293.1499938964844,278.45001220703125,38494.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770166635513306,1.0,0.0,0.0,3.622261285781861,3.6222856044769287,8.75493356033985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.1279296875,0.0,1521.049072265625,1895.4371337890625,0.0,3188.61572265625,0.9013261198997498,1.0,0.0,3.0,1.0,0.0
17766660,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7421326041221619,0.3448847532272339,0.315869390964508,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8776881694793701,0.5816497802734375,0.5547381639480591,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8784158825874329,0.5839763879776001,0.4107290804386139,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8141279816627502,0.4582465291023254,0.4390755593776703,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.644421398639679,0.2240342497825622,1.0378046035766602,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89874267578125,297.22674560546875,284.9979248046875,1.0,0.6629810333251953,0.4592285454273224,0.4592285454273224,1.0,1.0,-3.3121907711029053,1.1480897665023804,2.164100885391236,0.4009939730167389,0.9559540152549744,0.9559540152549744,0.0,274.7272033691406,282.0,71504.5859375,0.0,3481.2041015625,1.0,278.4429626464844,283.0225524902344,299.0618896484375,303.6581420898437,293.1499938964844,293.1499938964844,278.1499938964844,33584.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711619973182678,1.0,0.0,0.0,3.733369827270508,3.7333943843841553,9.30026544665452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.751953125,0.0,1609.4251708984375,1895.4371337890625,0.0,3133.71044921875,0.9220514297485352,1.0,0.0,3.0,1.0,0.0
17766720,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7421326041221619,0.3448847532272339,0.315869390964508,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8776881694793701,0.5816497802734375,0.5547381639480591,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8784158825874329,0.5839763879776001,0.4107290804386139,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8141279816627502,0.4582465291023254,0.4390755593776703,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.644421398639679,0.2240342497825622,1.0378046035766602,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89874267578125,297.22674560546875,284.9979248046875,1.0,0.6629810333251953,0.4592285454273224,0.4592285454273224,1.0,1.0,-3.3121907711029053,1.1480897665023804,2.164100885391236,0.4009939730167389,0.9559540152549744,0.9559540152549744,0.0,274.7272033691406,282.0,71504.5859375,0.0,3481.2041015625,1.0,278.4429626464844,283.0225524902344,299.0618896484375,303.6581420898437,293.1499938964844,293.1499938964844,278.1499938964844,33584.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711619973182678,1.0,0.0,0.0,3.733369827270508,3.7333943843841553,9.30026544665452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.751953125,0.0,1609.4251708984375,1895.4371337890625,0.0,3133.71044921875,0.9220514297485352,1.0,0.0,3.0,1.0,0.0
17766780,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7397916316986084,0.3441230654716491,0.3155244886875152,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8749184012413025,0.5810377597808838,0.5545617938041687,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8773288130760193,0.5867717266082764,0.4129379987716675,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8117305636405945,0.4578236043453216,0.4390226304531097,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6426194310188293,0.2238566577434539,1.0381850004196167,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8944702148437,297.22412109375,284.9078063964844,1.0,0.6649699211120605,0.4576947689056396,0.4576947689056396,1.0,1.0,-3.3146204948425293,1.1453956365585327,2.169224977493286,0.3969314992427826,0.8688287138938904,0.8688287138938904,0.0,278.0254211425781,285.0,72010.53125,0.0,3505.4931640625,1.0,278.1571960449219,282.9114990234375,299.0770263671875,303.7825927734375,293.1499938964844,293.1499938964844,278.45001220703125,38482.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776134252548218,1.0,0.0,0.0,3.619450569152832,3.619474649429321,8.741351393837249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.07421875,0.0,1517.8631591796875,1895.4371337890625,0.0,3194.21044921875,0.900690495967865,1.0,0.0,3.0,1.0,0.0
17766840,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7397916316986084,0.3441230654716491,0.3155244886875152,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8749184012413025,0.5810377597808838,0.5545617938041687,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8773288130760193,0.5867717266082764,0.4129379987716675,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8117305636405945,0.4578236043453216,0.4390226304531097,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6426194310188293,0.2238566577434539,1.0381850004196167,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8944702148437,297.22412109375,284.9078063964844,1.0,0.6649699211120605,0.4576947689056396,0.4576947689056396,1.0,1.0,-3.3146204948425293,1.1453956365585327,2.169224977493286,0.3969314992427826,0.8688287138938904,0.8688287138938904,0.0,278.0254211425781,285.0,72010.53125,0.0,3505.4931640625,1.0,278.1571960449219,282.9114990234375,299.0770263671875,303.7825927734375,293.1499938964844,293.1499938964844,278.45001220703125,38482.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776134252548218,1.0,0.0,0.0,3.619450569152832,3.619474649429321,8.741351393837249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.07421875,0.0,1517.8631591796875,1895.4371337890625,0.0,3194.21044921875,0.900690495967865,1.0,0.0,3.0,1.0,0.0
17766900,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7387292981147766,0.3441334068775177,0.3153775334358215,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8736426830291748,0.5811317563056946,0.5544669032096863,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8769375681877136,0.5887122750282288,0.4141092002391815,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8106099367141724,0.4579295217990875,0.4389858245849609,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.641774594783783,0.2239171266555786,1.0382542610168457,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8954467773437,297.2270812988281,285.0197448730469,1.0,0.665917694568634,0.4569278955459595,0.4569278955459595,1.0,1.0,-3.315770149230957,1.1440194845199585,2.171750545501709,0.3948192000389099,0.9479054808616638,0.9479054808616638,0.0,279.5588073730469,285.0,71230.8125,0.0,3516.8544921875,1.0,278.4014587402344,283.03765869140625,299.0284423828125,303.5628662109375,293.1499938964844,293.1499938964844,278.45001220703125,34105.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726940751075745,1.0,0.0,0.0,3.6684603691101074,3.6684842109680176,8.97968220670009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.9306640625,0.0,1539.5609130859375,1895.4371337890625,0.0,3148.0810546875,0.9097294807434082,1.0,0.0,3.0,1.0,0.0
17766960,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7381417155265808,0.3442369103431701,0.3155171871185303,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8728873133659363,0.5813463926315308,0.5547097325325012,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8770895600318909,0.590760350227356,0.4155664443969726,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8099556565284729,0.4581463932991028,0.4392245411872864,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6413083076477051,0.2240615338087082,1.0390249490737915,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8974304199219,297.2312316894531,284.9981384277344,1.0,0.666979968547821,0.4561721384525299,0.4561721384525299,1.0,1.0,-3.3191938400268555,1.1435292959213257,2.17566442489624,0.3931445479393005,0.9554043412208556,0.9554043412208556,0.0,280.78515625,288.0,71407.2265625,0.0,3531.768310546875,1.0,278.44287109375,283.019775390625,299.0336303710937,303.6227111816406,293.1499938964844,293.1499938964844,278.1499938964844,33566.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717281222343445,1.0,0.0,0.0,3.730480432510376,3.730504751205444,9.28587496673572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.201171875,0.0,1605.953857421875,1895.4371337890625,0.0,3139.020751953125,0.921459972858429,1.0,0.0,3.0,1.0,0.0
17767020,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7359294891357422,0.3434548676013946,0.3151466846466064,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8702507615089417,0.5806467533111572,0.5544406175613403,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8762092590332031,0.5937239527702332,0.4178754091262817,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8076094388961792,0.4576813578605652,0.4391248226165771,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6396346688270569,0.2238847017288208,1.0393869876861572,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.894287109375,297.2287292480469,284.90789794921875,1.0,0.6689430475234985,0.4546606540679931,0.4546606540679931,1.0,1.0,-3.321525812149048,1.1406898498535156,2.180835962295532,0.3904009163379669,0.868331253528595,0.868331253528595,0.0,284.0765075683594,291.0,71911.1875,0.0,3555.87353515625,1.0,278.1571960449219,282.9084167480469,299.0498352050781,303.74835205078125,293.1499938964844,293.1499938964844,278.45001220703125,38477.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781630992889404,1.0,0.0,0.0,3.616841316223145,3.616865396499634,8.728752618480939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.4150390625,0.0,1514.9580078125,1895.4371337890625,0.0,3199.36376953125,0.9001051187515259,1.0,0.0,3.0,1.0,0.0
17767080,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7359294891357422,0.3434548676013946,0.3151466846466064,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8702507615089417,0.5806467533111572,0.5544406175613403,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8762092590332031,0.5937239527702332,0.4178754091262817,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8076094388961792,0.4576813578605652,0.4391248226165771,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6396346688270569,0.2238847017288208,1.0393869876861572,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.894287109375,297.2287292480469,284.90789794921875,1.0,0.6689430475234985,0.4546606540679931,0.4546606540679931,1.0,1.0,-3.321525812149048,1.1406898498535156,2.180835962295532,0.3904009163379669,0.868331253528595,0.868331253528595,0.0,284.0765075683594,291.0,71911.1875,0.0,3555.87353515625,1.0,278.1571960449219,282.9084167480469,299.0498352050781,303.74835205078125,293.1499938964844,293.1499938964844,278.45001220703125,38477.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781630992889404,1.0,0.0,0.0,3.616841316223145,3.616865396499634,8.728752618480939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.4150390625,0.0,1514.9580078125,1895.4371337890625,0.0,3199.36376953125,0.9001051187515259,1.0,0.0,3.0,1.0,0.0
17767140,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7344071865081787,0.3435531854629516,0.3151213824748993,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8683626651763916,0.5808877944946289,0.5545178651809692,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8762141466140747,0.5979465842247009,0.4206565022468567,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8059071898460388,0.4579702019691467,0.4392890632152557,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6384479403495789,0.2240919023752212,1.0402123928070068,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8982238769531,297.2362060546875,284.9976806640625,1.0,0.6709363460540771,0.453149139881134,0.453149139881134,1.0,1.0,-3.3261163234710693,1.138669729232788,2.187446594238281,0.38823202252388,0.954551637172699,0.954551637172699,0.0,286.8184509277344,294.0,71308.609375,0.0,3582.20458984375,1.0,278.44293212890625,283.0160827636719,299.00732421875,303.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33575.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872231662273407,1.0,0.0,0.0,3.728370904922485,3.7283952236175537,9.27537541883794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.572265625,0.0,1603.5899658203125,1895.4371337890625,0.0,3143.743896484375,0.9209194779396056,1.0,0.0,3.0,1.0,0.0
17767200,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7344071865081787,0.3435531854629516,0.3151213824748993,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8683626651763916,0.5808877944946289,0.5545178651809692,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8762141466140747,0.5979465842247009,0.4206565022468567,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8059071898460388,0.4579702019691467,0.4392890632152557,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6384479403495789,0.2240919023752212,1.0402123928070068,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8982238769531,297.2362060546875,284.9976806640625,1.0,0.6709363460540771,0.453149139881134,0.453149139881134,1.0,1.0,-3.3261163234710693,1.138669729232788,2.187446594238281,0.38823202252388,0.954551637172699,0.954551637172699,0.0,286.8184509277344,294.0,71308.609375,0.0,3582.20458984375,1.0,278.44293212890625,283.0160827636719,299.00732421875,303.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33575.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872231662273407,1.0,0.0,0.0,3.728370904922485,3.7283952236175537,9.27537541883794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.572265625,0.0,1603.5899658203125,1895.4371337890625,0.0,3143.743896484375,0.9209194779396056,1.0,0.0,3.0,1.0,0.0
17767260,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7322736978530884,0.3427546322345733,0.3147344887256622,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8658097386360168,0.5801077485084534,0.5541774034500122,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8754971027374268,0.6010751724243164,0.4230960309505462,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8035657405853271,0.4574652910232544,0.4391526281833648,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6368553042411804,0.2239107191562652,1.0405604839324951,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89569091796875,297.2334899902344,284.9079895019531,1.0,0.6728858351707458,0.4516579210758209,0.4516579210758209,1.0,1.0,-3.328439712524414,1.135808348655701,2.192631244659424,0.3857543170452118,0.8678359985351562,0.8678359985351562,0.0,290.10595703125,297.0,71811.9921875,0.0,3606.349365234375,1.0,278.1572265625,282.9051513671875,299.0244140625,303.7159423828125,293.1499938964844,293.1499938964844,278.45001220703125,38477.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878655731678009,1.0,0.0,0.0,3.614361524581909,3.6143856048583984,8.716787078810739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.18359375,0.0,1512.2318115234375,1895.4371337890625,0.0,3203.9814453125,0.899553120136261,1.0,0.0,3.0,1.0,0.0
