time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7322736978530884,0.3427546322345733,0.3147344887256622,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8658097386360168,0.5801077485084534,0.5541774034500122,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8754971027374268,0.6010751724243164,0.4230960309505462,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8035657405853271,0.4574652910232544,0.4391526281833648,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6368553042411804,0.2239107191562652,1.0405604839324951,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89569091796875,297.2334899902344,284.9079895019531,1.0,0.6728858351707458,0.4516579210758209,0.4516579210758209,1.0,1.0,-3.328439712524414,1.135808348655701,2.192631244659424,0.3857543170452118,0.8678359985351562,0.8678359985351562,0.0,290.10595703125,297.0,71811.9921875,0.0,3606.349365234375,1.0,278.1572265625,282.9051513671875,299.0244140625,303.7159423828125,293.1499938964844,293.1499938964844,278.45001220703125,38477.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878655731678009,1.0,0.0,0.0,3.614361524581909,3.6143856048583984,8.716787078810739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.18359375,0.0,1512.2318115234375,1895.4371337890625,0.0,3203.9814453125,0.899553120136261,1.0,0.0,3.0,1.0,0.0
17767380,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7307381629943848,0.342829942703247,0.3146950304508209,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8638796210289001,0.5802426338195801,0.5541651248931885,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8755107522010803,0.6053915023803711,0.4259541928768158,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8018060922622681,0.4577051699161529,0.4392774999141693,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.635664701461792,0.2241062223911285,1.0413622856140137,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89996337890625,297.2404479980469,284.9975891113281,1.0,0.674860417842865,0.4501666724681854,0.4501666724681854,1.0,1.0,-3.3329198360443115,1.133866310119629,2.1990535259246826,0.3821213245391845,0.953876495361328,0.953876495361328,0.0,292.8574523925781,300.0,71211.953125,0.0,3632.591552734375,1.0,278.4429016113281,283.0127258300781,298.98260498046875,303.5580749511719,293.1499938964844,293.1499938964844,278.1499938964844,33573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872685432434082,1.0,0.0,0.0,3.726037979125977,3.726062297821045,9.263771971745882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.5517578125,0.0,1600.8858642578125,1895.4371337890625,0.0,3148.0,0.9203929901123048,1.0,0.0,3.0,1.0,0.0
17767440,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7307381629943848,0.342829942703247,0.3146950304508209,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8638796210289001,0.5802426338195801,0.5541651248931885,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8755107522010803,0.6053915023803711,0.4259541928768158,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8018060922622681,0.4577051699161529,0.4392774999141693,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.635664701461792,0.2241062223911285,1.0413622856140137,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89996337890625,297.2404479980469,284.9975891113281,1.0,0.674860417842865,0.4501666724681854,0.4501666724681854,1.0,1.0,-3.3329198360443115,1.133866310119629,2.1990535259246826,0.3821213245391845,0.953876495361328,0.953876495361328,0.0,292.8574523925781,300.0,71211.953125,0.0,3632.591552734375,1.0,278.4429016113281,283.0127258300781,298.98260498046875,303.5580749511719,293.1499938964844,293.1499938964844,278.1499938964844,33573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872685432434082,1.0,0.0,0.0,3.726037979125977,3.726062297821045,9.263771971745882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.5517578125,0.0,1600.8858642578125,1895.4371337890625,0.0,3148.0,0.9203929901123048,1.0,0.0,3.0,1.0,0.0
17767500,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.729891836643219,0.3424633145332336,0.3146509826183319,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8628302812576294,0.579866349697113,0.5541414618492126,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8754056096076965,0.6070175170898438,0.4273478090763092,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8008531332015991,0.4574867188930511,0.4393437802791595,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6350424885749817,0.2240508198738098,1.0419011116027832,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.89910888671875,297.2393798828125,284.8714294433594,1.0,0.6758873462677002,0.4494210481643677,0.4494210481643677,1.0,1.0,-3.335247278213501,1.1329452991485596,2.2023019790649414,0.3799782991409302,0.8648932576179504,0.8648932576179504,0.0,294.3394775390625,300.0,72032.1875,0.0,3646.53857421875,1.0,278.1961669921875,282.8704528808594,299.0200500488281,303.7707824707031,293.1499938964844,293.1499938964844,278.1499938964844,37867.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780338764190674,1.0,0.0,0.0,3.6858339309692383,3.685858726501465,9.064938240044284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.55078125,0.0,1587.5126953125,1895.4371337890625,0.0,3198.15234375,0.912481725215912,1.0,0.0,3.0,1.0,0.0
17767560,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7285811305046082,0.3420113027095794,0.3142951130867004,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8612779378890991,0.5793566107749939,0.5537303686141968,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8747716546058655,0.6085789203643799,0.4284427762031555,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7994136214256287,0.4571560323238373,0.4391036033630371,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6340605616569519,0.2239125072956085,1.0416791439056396,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,298.8975830078125,297.2373046875,284.908203125,1.0,0.676785409450531,0.4486963152885437,0.4486963152885437,1.0,1.0,-3.3350863456726074,1.131120681762695,2.203965663909912,0.3775411248207092,0.8673204779624939,0.8673204779624939,0.0,296.1541442871094,303.0,71713.515625,0.0,3656.4990234375,1.0,278.1573791503906,282.902099609375,299.0006103515625,303.6854553222656,293.1499938964844,293.1499938964844,278.45001220703125,38497.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790978193283081,1.0,0.0,0.0,3.611693382263184,3.611717462539673,8.70392284468835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.3759765625,0.0,1509.4564208984375,1895.4371337890625,0.0,3208.125,0.8989810943603516,1.0,0.0,3.0,1.0,0.0
17767620,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7270681262016296,0.3420530259609222,0.3142310380935669,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8593704700469971,0.5793930888175964,0.5536249279975891,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8748342394828796,0.6129555106163025,0.4313431978225708,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7976807951927185,0.4573626220226288,0.4391956031322479,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6329085230827332,0.2241041958332061,1.042457938194275,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.90191650390625,297.24420166015625,284.9974670410156,1.0,0.678733766078949,0.4472468197345733,0.4472468197345733,1.0,1.0,-3.339408159255981,1.1291810274124146,2.2102272510528564,0.3738367855548858,0.9532378315925598,0.9532378315925598,0.0,298.9109191894531,306.0,71119.6328125,0.0,3682.507080078125,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.52838134765625,293.1499938964844,293.1499938964844,278.1499938964844,33571.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731046915054321,1.0,0.0,0.0,3.723866224288941,3.723890542984009,9.252975701201648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.7861328125,0.0,1598.3760986328125,1895.4371337890625,0.0,3151.93212890625,0.919903576374054,1.0,0.0,3.0,1.0,0.0
17767680,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7270681262016296,0.3420530259609222,0.3142310380935669,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8593704700469971,0.5793930888175964,0.5536249279975891,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8748342394828796,0.6129555106163025,0.4313431978225708,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7976807951927185,0.4573626220226288,0.4391956031322479,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6329085230827332,0.2241041958332061,1.042457938194275,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.90191650390625,297.24420166015625,284.9974670410156,1.0,0.678733766078949,0.4472468197345733,0.4472468197345733,1.0,1.0,-3.339408159255981,1.1291810274124146,2.2102272510528564,0.3738367855548858,0.9532378315925598,0.9532378315925598,0.0,298.9109191894531,306.0,71119.6328125,0.0,3682.507080078125,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.52838134765625,293.1499938964844,293.1499938964844,278.1499938964844,33571.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731046915054321,1.0,0.0,0.0,3.723866224288941,3.723890542984009,9.252975701201648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.7861328125,0.0,1598.3760986328125,1895.4371337890625,0.0,3151.93212890625,0.919903576374054,1.0,0.0,3.0,1.0,0.0
17767740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7249747514724731,0.3411889672279358,0.3137879371643066,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568759560585022,0.5784184336662292,0.5531007647514343,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8742125630378723,0.6161779165267944,0.4338560402393341,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7953917980194092,0.4567891955375671,0.4389931261539459,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313973069190979,0.2239101380109787,1.04275643825531,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8991394042969,297.24102783203125,284.9081115722656,1.0,0.6806297898292542,0.4457973539829254,0.4457973539829254,1.0,1.0,-3.341390609741211,1.126267671585083,2.215122938156128,0.3706029653549194,0.8668527603149414,0.8668527603149414,0.0,302.214111328125,309.0,71622.0078125,0.0,3706.08642578125,1.0,278.1572570800781,282.8988647460937,298.97808837890625,303.65631103515625,293.1499938964844,293.1499938964844,278.45001220703125,38478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795168995857239,1.0,0.0,0.0,3.609617233276367,3.609641313552856,8.693918971403036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.154296875,0.0,1507.0391845703125,1895.4371337890625,0.0,3212.05322265625,0.898496687412262,1.0,0.0,3.0,1.0,0.0
17767800,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7249747514724731,0.3411889672279358,0.3137879371643066,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568759560585022,0.5784184336662292,0.5531007647514343,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8742125630378723,0.6161779165267944,0.4338560402393341,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7953917980194092,0.4567891955375671,0.4389931261539459,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313973069190979,0.2239101380109787,1.04275643825531,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8991394042969,297.24102783203125,284.9081115722656,1.0,0.6806297898292542,0.4457973539829254,0.4457973539829254,1.0,1.0,-3.341390609741211,1.126267671585083,2.215122938156128,0.3706029653549194,0.8668527603149414,0.8668527603149414,0.0,302.214111328125,309.0,71622.0078125,0.0,3706.08642578125,1.0,278.1572570800781,282.8988647460937,298.97808837890625,303.65631103515625,293.1499938964844,293.1499938964844,278.45001220703125,38478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795168995857239,1.0,0.0,0.0,3.609617233276367,3.609641313552856,8.693918971403036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.154296875,0.0,1507.0391845703125,1895.4371337890625,0.0,3212.05322265625,0.898496687412262,1.0,0.0,3.0,1.0,0.0
17767860,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7235031127929688,0.3411881327629089,0.3136815130710602,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.855044960975647,0.5783660411834717,0.5529099106788635,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8743602633476257,0.6205807328224182,0.4367750585079193,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7937407493591309,0.4569715559482574,0.4390599131584167,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6303138732910156,0.2240971326828003,1.0435056686401367,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9029846191406,297.2478942871094,284.9972229003906,1.0,0.6825471520423889,0.4444040954113006,0.4444040954113006,1.0,1.0,-3.345517873764038,1.124252438545227,2.221265316009521,0.3681431710720062,0.9524138569831848,0.9524138569831848,0.0,304.9750671386719,312.0,71024.0,0.0,3731.75634765625,1.0,278.44287109375,283.0063171386719,298.9374694824219,303.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,33574.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734760880470276,1.0,0.0,0.0,3.721384286880493,3.7214086055755615,9.240645795216552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.8173828125,0.0,1595.5439453125,1895.4371337890625,0.0,3155.415283203125,0.9193453788757324,1.0,0.0,3.0,1.0,0.0
17767920,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7235031127929688,0.3411881327629089,0.3136815130710602,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.855044960975647,0.5783660411834717,0.5529099106788635,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8743602633476257,0.6205807328224182,0.4367750585079193,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7937407493591309,0.4569715559482574,0.4390599131584167,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6303138732910156,0.2240971326828003,1.0435056686401367,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9029846191406,297.2478942871094,284.9972229003906,1.0,0.6825471520423889,0.4444040954113006,0.4444040954113006,1.0,1.0,-3.345517873764038,1.124252438545227,2.221265316009521,0.3681431710720062,0.9524138569831848,0.9524138569831848,0.0,304.9750671386719,312.0,71024.0,0.0,3731.75634765625,1.0,278.44287109375,283.0063171386719,298.9374694824219,303.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,33574.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734760880470276,1.0,0.0,0.0,3.721384286880493,3.7214086055755615,9.240645795216552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.8173828125,0.0,1595.5439453125,1895.4371337890625,0.0,3155.415283203125,0.9193453788757324,1.0,0.0,3.0,1.0,0.0
17767980,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7214673757553101,0.3403065502643585,0.3132152557373047,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.85265052318573,0.5773112773895264,0.5523064732551575,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.873830258846283,0.6238046288490295,0.4392900168895721,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7915517687797546,0.4563791453838348,0.4388364851474762,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6288805603981018,0.2238974422216415,1.043773174285889,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.899658203125,297.2449951171875,284.908203125,1.0,0.6844118237495422,0.4430108666419983,0.4430108666419983,1.0,1.0,-3.3473196029663086,1.121280550956726,2.226039171218872,0.3661893010139465,0.8662659525871277,0.8662659525871277,0.0,308.2782897949219,315.0,71524.1484375,0.0,3754.968994140625,1.0,278.15728759765625,282.8961181640625,298.9569091796875,303.6282958984375,293.1499938964844,293.1499938964844,278.45001220703125,38479.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798710703849792,1.0,0.0,0.0,3.60680103302002,3.606825113296509,8.680358405399602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.38671875,0.0,1503.9708251953125,1895.4371337890625,0.0,3215.3720703125,0.8978725075721741,1.0,0.0,3.0,1.0,0.0
17768040,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7214673757553101,0.3403065502643585,0.3132152557373047,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.85265052318573,0.5773112773895264,0.5523064732551575,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.873830258846283,0.6238046288490295,0.4392900168895721,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7915517687797546,0.4563791453838348,0.4388364851474762,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6288805603981018,0.2238974422216415,1.043773174285889,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.899658203125,297.2449951171875,284.908203125,1.0,0.6844118237495422,0.4430108666419983,0.4430108666419983,1.0,1.0,-3.3473196029663086,1.121280550956726,2.226039171218872,0.3661893010139465,0.8662659525871277,0.8662659525871277,0.0,308.2782897949219,315.0,71524.1484375,0.0,3754.968994140625,1.0,278.15728759765625,282.8961181640625,298.9569091796875,303.6282958984375,293.1499938964844,293.1499938964844,278.45001220703125,38479.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798710703849792,1.0,0.0,0.0,3.60680103302002,3.606825113296509,8.680358405399602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.38671875,0.0,1503.9708251953125,1895.4371337890625,0.0,3215.3720703125,0.8978725075721741,1.0,0.0,3.0,1.0,0.0
17768100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.720521867275238,0.3402539193630218,0.3130158483982086,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8515242338180542,0.577182412147522,0.5520051121711731,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.873670756816864,0.6259645223617554,0.4406086802482605,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.790520429611206,0.4564017057418823,0.4387219250202179,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6281858682632446,0.2239423990249633,1.0437766313552856,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9008483886719,297.2479858398437,285.0189514160156,1.0,0.685298502445221,0.4423142373561859,0.4423142373561859,1.0,1.0,-3.348163604736328,1.1198149919509888,2.22834849357605,0.3645851910114288,0.9445626735687256,0.9445626735687256,0.0,309.810302734375,315.0,70747.6796875,0.0,3765.775390625,1.0,278.4011535644531,283.0213623046875,298.9098205566406,303.4107360839844,293.1499938964844,293.1499938964844,278.45001220703125,34089.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748539686203003,1.0,0.0,0.0,3.656203031539917,3.656226634979248,8.919774927562685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.580078125,0.0,1525.760498046875,1895.4371337890625,0.0,3168.337158203125,0.9069706797599792,1.0,0.0,3.0,1.0,0.0
17768160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7199820280075073,0.3402875661849975,0.3130958080291748,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8508167266845703,0.5771715044975281,0.5520379543304443,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8739645481109619,0.6282069683074951,0.4422103762626648,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7899056077003479,0.4565343856811523,0.4388822317123413,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6278006434440613,0.2240697890520095,1.044477462768555,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.9027404785156,297.2519836425781,284.9972839355469,1.0,0.686298131942749,0.4416346549987793,0.4416346549987793,1.0,1.0,-3.351258516311645,1.119260549545288,2.2319979667663574,0.3629285991191864,0.9516437649726868,0.9516437649726868,0.0,311.04034423828125,318.0,70926.59375,0.0,3780.291015625,1.0,278.4427795410156,283.0038146972656,298.916748046875,303.4720458984375,293.1499938964844,293.1499938964844,278.1499938964844,33564.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737946152687073,1.0,0.0,0.0,3.7182345390319824,3.718258619308472,9.225009875990508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.728515625,0.0,1591.8521728515625,1895.4371337890625,0.0,3158.402587890625,0.918697476387024,1.0,0.0,3.0,1.0,0.0
17768220,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.717870831489563,0.3393928706645965,0.3126231729984283,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8483670949935913,0.5760350823402405,0.5513636469841003,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8733538389205933,0.6314190626144409,0.4447235465049743,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.787663459777832,0.4559151232242584,0.4386402666568756,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6263232231140137,0.2238515615463256,1.0446957349777222,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8983459472656,297.2486877441406,284.9083557128906,1.0,0.6881313920021057,0.4402755200862884,0.4402755200862884,1.0,1.0,-3.352878332138061,1.116484761238098,2.236393690109253,0.3582626283168793,0.865652322769165,0.865652322769165,0.0,314.3424987792969,306.0,71427.2734375,0.0,3803.121337890625,1.0,278.1573181152344,282.893798828125,298.93701171875,303.6015930175781,293.1499938964844,293.1499938964844,278.45001220703125,38477.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88017737865448,1.0,0.0,0.0,3.6037116050720215,3.603735685348511,8.665494988235878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.171875,0.0,1500.5810546875,1895.4371337890625,0.0,3218.242919921875,0.8971836566925049,1.0,0.0,3.0,1.0,0.0
17768280,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.717870831489563,0.3393928706645965,0.3126231729984283,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8483670949935913,0.5760350823402405,0.5513636469841003,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8733538389205933,0.6314190626144409,0.4447235465049743,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.787663459777832,0.4559151232242584,0.4386402666568756,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6263232231140137,0.2238515615463256,1.0446957349777222,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8983459472656,297.2486877441406,284.9083557128906,1.0,0.6881313920021057,0.4402755200862884,0.4402755200862884,1.0,1.0,-3.352878332138061,1.116484761238098,2.236393690109253,0.3582626283168793,0.865652322769165,0.865652322769165,0.0,314.3424987792969,306.0,71427.2734375,0.0,3803.121337890625,1.0,278.1573181152344,282.893798828125,298.93701171875,303.6015930175781,293.1499938964844,293.1499938964844,278.45001220703125,38477.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88017737865448,1.0,0.0,0.0,3.6037116050720215,3.603735685348511,8.665494988235878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.171875,0.0,1500.5810546875,1895.4371337890625,0.0,3218.242919921875,0.8971836566925049,1.0,0.0,3.0,1.0,0.0
17768340,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.719831645488739,0.3393877148628235,0.3122526109218597,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8507404327392578,0.5758314728736877,0.5507625937461853,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8780654072761536,0.6358411312103271,0.447454035282135,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7901618480682373,0.4560618698596954,0.4384042024612427,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6281314492225647,0.2240300327539444,1.044111251831055,284.9964599609375,284.95001220703125,302.1923522949219,295.91229248046875,298.8998107910156,297.2553405761719,284.9949035644531,1.0,0.6858296394348145,0.4389163553714752,0.4389163553714752,1.0,1.0,-3.3540000915527344,1.1135070323944092,2.240493059158325,0.3534847795963287,0.9488697052001952,0.9488697052001952,0.0,310.1203918457031,294.0,70787.0546875,0.0,3781.697509765625,1.0,278.4428100585937,283.0001220703125,298.8972473144531,303.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,33632.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740321397781372,1.0,0.0,0.0,3.713970422744751,3.71399450302124,9.203862987305912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.7080078125,0.0,1587.48876953125,1895.4371337890625,0.0,3160.630126953125,0.9177026748657228,1.0,0.0,3.0,1.0,0.0
17768400,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.719831645488739,0.3393877148628235,0.3122526109218597,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8507404327392578,0.5758314728736877,0.5507625937461853,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8780654072761536,0.6358411312103271,0.447454035282135,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7901618480682373,0.4560618698596954,0.4384042024612427,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6281314492225647,0.2240300327539444,1.044111251831055,284.9964599609375,284.95001220703125,302.1923522949219,295.91229248046875,298.8998107910156,297.2553405761719,284.9949035644531,1.0,0.6858296394348145,0.4389163553714752,0.4389163553714752,1.0,1.0,-3.3540000915527344,1.1135070323944092,2.240493059158325,0.3534847795963287,0.9488697052001952,0.9488697052001952,0.0,310.1203918457031,294.0,70787.0546875,0.0,3781.697509765625,1.0,278.4428100585937,283.0001220703125,298.8972473144531,303.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,33632.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740321397781372,1.0,0.0,0.0,3.713970422744751,3.71399450302124,9.203862987305912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.7080078125,0.0,1587.48876953125,1895.4371337890625,0.0,3160.630126953125,0.9177026748657228,1.0,0.0,3.0,1.0,0.0
17768460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7233080267906189,0.3385911881923675,0.3114402890205383,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8551499843597412,0.5746944546699524,0.5496424436569214,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8849613070487976,0.6391253471374512,0.4496884047985077,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7946557998657227,0.4554953277111053,0.4377675652503967,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6313797235488892,0.2238889038562774,1.0425606966018677,284.9058837890625,284.95001220703125,302.19561767578125,295.90313720703125,298.8936462402344,297.25225830078125,284.9068298339844,1.0,0.6816108226776123,0.4375876188278198,0.4375876188278198,1.0,1.0,-3.351740837097168,1.109233260154724,2.2425076961517334,0.3495939373970032,0.8622058629989624,0.8622058629989624,0.0,302.5297241210937,282.0,71195.7890625,0.0,3732.825439453125,1.0,278.1573791503906,282.8925170898437,298.9173278808594,303.56805419921875,293.1499938964844,293.1499938964844,278.45001220703125,38611.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802074790000916,1.0,0.0,0.0,3.5930593013763428,3.593083381652832,8.614341595603037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.107421875,0.0,1489.970458984375,1895.4371337890625,0.0,3218.52490234375,0.8949207067489624,1.0,0.0,3.0,1.0,0.0
17768520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7233080267906189,0.3385911881923675,0.3114402890205383,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8551499843597412,0.5746944546699524,0.5496424436569214,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8849613070487976,0.6391253471374512,0.4496884047985077,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7946557998657227,0.4554953277111053,0.4377675652503967,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6313797235488892,0.2238889038562774,1.0425606966018677,284.9058837890625,284.95001220703125,302.19561767578125,295.90313720703125,298.8936462402344,297.25225830078125,284.9068298339844,1.0,0.6816108226776123,0.4375876188278198,0.4375876188278198,1.0,1.0,-3.351740837097168,1.109233260154724,2.2425076961517334,0.3495939373970032,0.8622058629989624,0.8622058629989624,0.0,302.5297241210937,282.0,71195.7890625,0.0,3732.825439453125,1.0,278.1573791503906,282.8925170898437,298.9173278808594,303.56805419921875,293.1499938964844,293.1499938964844,278.45001220703125,38611.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802074790000916,1.0,0.0,0.0,3.5930593013763428,3.593083381652832,8.614341595603037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.107421875,0.0,1489.970458984375,1895.4371337890625,0.0,3218.52490234375,0.8949207067489624,1.0,0.0,3.0,1.0,0.0
17768580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7286809086799622,0.3387163877487182,0.3109689652919769,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8619070649147034,0.5745190978050232,0.5488380789756775,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8945017457008362,0.6436583399772644,0.4523259997367859,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8013744354248047,0.4557251334190368,0.4373781383037567,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6362263560295105,0.2241894155740738,1.041396975517273,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.8933410644531,297.2593994140625,284.9937438964844,1.0,0.6764206886291504,0.4362588822841644,0.4362588822841644,1.0,1.0,-3.3515050411224365,1.1056300401687622,2.2458748817443848,0.3469459414482116,0.9437203407287598,0.9437203407287598,0.0,292.4317321777344,270.0,70518.9296875,0.0,3674.52001953125,1.0,278.4419860839844,282.9999694824219,298.8784484863281,303.4081726074219,293.1499938964844,293.1499938964844,278.1499938964844,33776.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738318681716919,1.0,0.0,0.0,3.6987497806549072,3.698773860931397,9.128578994932468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.4931640625,0.0,1571.227783203125,1895.4371337890625,0.0,3158.751953125,0.9146407842636108,1.0,0.0,3.0,1.0,0.0
17768640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7286809086799622,0.3387163877487182,0.3109689652919769,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8619070649147034,0.5745190978050232,0.5488380789756775,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8945017457008362,0.6436583399772644,0.4523259997367859,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8013744354248047,0.4557251334190368,0.4373781383037567,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6362263560295105,0.2241894155740738,1.041396975517273,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.8933410644531,297.2593994140625,284.9937438964844,1.0,0.6764206886291504,0.4362588822841644,0.4362588822841644,1.0,1.0,-3.3515050411224365,1.1056300401687622,2.2458748817443848,0.3469459414482116,0.9437203407287598,0.9437203407287598,0.0,292.4317321777344,270.0,70518.9296875,0.0,3674.52001953125,1.0,278.4419860839844,282.9999694824219,298.8784484863281,303.4081726074219,293.1499938964844,293.1499938964844,278.1499938964844,33776.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738318681716919,1.0,0.0,0.0,3.6987497806549072,3.698773860931397,9.128578994932468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.4931640625,0.0,1571.227783203125,1895.4371337890625,0.0,3158.751953125,0.9146407842636108,1.0,0.0,3.0,1.0,0.0
17768700,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7316529750823975,0.3384075164794922,0.3107023537158966,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8657182455062866,0.5740203261375427,0.5484110713005066,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8996932506561279,0.6453722715377808,0.4535822570323944,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8051176071166992,0.4555271863937378,0.4371800124645233,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6389878392219543,0.2242096811532974,1.0409523248672483,284.8705139160156,284.95001220703125,302.19488525390625,295.88995361328125,298.8896789550781,297.2584228515625,284.8697509765625,1.0,0.673645555973053,0.4355945289134979,0.4355945289134979,1.0,1.0,-3.351416110992432,1.103817105293274,2.247599124908448,0.34585902094841,0.8550059199333191,0.8550059199333191,0.0,287.07720947265625,270.0,71261.90625,0.0,3643.680908203125,1.0,278.1967163085937,282.86102294921875,298.9172058105469,303.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,38223.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789641261100769,1.0,0.0,0.0,3.653332471847534,3.6533570289611816,8.905774961931456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.6083984375,0.0,1553.531982421875,1895.4371337890625,0.0,3206.871826171875,0.9053844809532166,1.0,0.0,3.0,1.0,0.0
17768760,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7343720197677612,0.3380441069602966,0.3101500570774078,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.869304895401001,0.5734193921089172,0.5476240515708923,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9046478867530824,0.6470478177070618,0.4545387625694275,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8085758686065674,0.4552412927150726,0.4366942048072815,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6415901780128479,0.2241636961698532,1.0397940874099731,284.9068603515625,284.95001220703125,302.19293212890625,295.8856811523437,298.88531494140625,297.2566223144531,284.90777587890625,1.0,0.6706515550613403,0.4349939227104187,0.4349939227104187,1.0,1.0,-3.3489811420440674,1.1012959480285645,2.247685194015503,0.3445014357566833,0.8588685989379883,0.8588685989379883,0.0,281.86090087890625,258.0,70907.6171875,0.0,3608.09130859375,1.0,278.1576843261719,282.89483642578125,298.89898681640625,303.53076171875,293.1499938964844,293.1499938964844,278.45001220703125,38641.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797888159751892,1.0,0.0,0.0,3.5770809650421143,3.5771048069000244,8.537895723748079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.0029296875,0.0,1472.9122314453125,1895.4371337890625,0.0,3214.601318359375,0.8913857936859131,1.0,0.0,3.0,1.0,0.0
17768820,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7415659427642822,0.3382435441017151,0.3097001612186432,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.878528892993927,0.5732442736625671,0.5467706322669983,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9177005290985109,0.6516510844230652,0.4571881294250488,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.816970705986023,0.4555173218250274,0.4362981915473938,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6482721567153931,0.2245478630065918,1.0387582778930664,284.9942626953125,284.95001220703125,302.1863098144531,295.8773803710937,298.8831481933594,297.2636108398437,284.9933166503906,1.0,0.6646329164505005,0.4337927401065826,0.4337927401065826,1.0,1.0,-3.3488714694976807,1.098072171211243,2.2507991790771484,0.3419260680675506,0.9395081996917723,0.9395081996917723,0.0,270.21600341796875,246.0,70252.0625,0.0,3541.2939453125,1.0,278.4418640136719,283.0010986328125,298.8612060546875,303.373046875,293.1499938964844,293.1499938964844,278.1499938964844,33770.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733521103858948,1.0,0.0,0.0,3.683692932128906,3.683717012405396,9.054409702002886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.3369140625,0.0,1554.143310546875,1895.4371337890625,0.0,3154.2529296875,0.9112503528594972,1.0,0.0,3.0,1.0,0.0
17768880,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7415659427642822,0.3382435441017151,0.3097001612186432,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.878528892993927,0.5732442736625671,0.5467706322669983,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9177005290985109,0.6516510844230652,0.4571881294250488,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.816970705986023,0.4555173218250274,0.4362981915473938,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6482721567153931,0.2245478630065918,1.0387582778930664,284.9942626953125,284.95001220703125,302.1863098144531,295.8773803710937,298.8831481933594,297.2636108398437,284.9933166503906,1.0,0.6646329164505005,0.4337927401065826,0.4337927401065826,1.0,1.0,-3.3488714694976807,1.098072171211243,2.2507991790771484,0.3419260680675506,0.9395081996917723,0.9395081996917723,0.0,270.21600341796875,246.0,70252.0625,0.0,3541.2939453125,1.0,278.4418640136719,283.0010986328125,298.8612060546875,303.373046875,293.1499938964844,293.1499938964844,278.1499938964844,33770.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733521103858948,1.0,0.0,0.0,3.683692932128906,3.683717012405396,9.054409702002886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.3369140625,0.0,1554.143310546875,1895.4371337890625,0.0,3154.2529296875,0.9112503528594972,1.0,0.0,3.0,1.0,0.0
17768940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7489316463470459,0.3376316726207733,0.308908462524414,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8880353569984436,0.5721400380134583,0.5455217957496643,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9315911531448364,0.6550881862640381,0.4594128429889679,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8252636790275574,0.4550677537918091,0.4356181025505066,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6553280353546143,0.2245861738920211,1.0373215675354004,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.8729553222656,297.2607421875,284.9090576171875,1.0,0.658402681350708,0.4325915277004242,0.4325915277004242,1.0,1.0,-3.3465542793273926,1.0940760374069214,2.2524783611297607,0.3383490443229675,0.8563769459724426,0.8563769459724426,0.0,258.85205078125,234.0,70645.515625,0.0,3470.967041015625,1.0,278.1575927734375,282.8977355957031,298.8825988769531,303.4964294433594,293.1499938964844,293.1499938964844,278.45001220703125,38594.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793280720710754,1.0,0.0,0.0,3.561817407608032,3.561841011047364,8.46518730668322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.7216796875,0.0,1456.201416015625,1895.4371337890625,0.0,3210.283203125,0.888003408908844,1.0,0.0,3.0,1.0,0.0
17769000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7489316463470459,0.3376316726207733,0.308908462524414,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8880353569984436,0.5721400380134583,0.5455217957496643,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9315911531448364,0.6550881862640381,0.4594128429889679,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8252636790275574,0.4550677537918091,0.4356181025505066,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6553280353546143,0.2245861738920211,1.0373215675354004,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.8729553222656,297.2607421875,284.9090576171875,1.0,0.658402681350708,0.4325915277004242,0.4325915277004242,1.0,1.0,-3.3465542793273926,1.0940760374069214,2.2524783611297607,0.3383490443229675,0.8563769459724426,0.8563769459724426,0.0,258.85205078125,234.0,70645.515625,0.0,3470.967041015625,1.0,278.1575927734375,282.8977355957031,298.8825988769531,303.4964294433594,293.1499938964844,293.1499938964844,278.45001220703125,38594.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793280720710754,1.0,0.0,0.0,3.561817407608032,3.561841011047364,8.46518730668322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.7216796875,0.0,1456.201416015625,1895.4371337890625,0.0,3210.283203125,0.888003408908844,1.0,0.0,3.0,1.0,0.0
17769060,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7580501437187195,0.3378673195838928,0.3084857165813446,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8994430303573608,0.5719425678253174,0.5446410179138184,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9476020932197572,0.6597275137901306,0.4620820581912994,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8350508213043213,0.4553599953651428,0.435230404138565,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6638930439949036,0.2250170409679412,1.0364547967910769,284.9938659667969,284.95001220703125,302.16064453125,295.86151123046875,298.8683776855469,297.26763916015625,284.992919921875,1.0,0.6521114706993103,0.4314473867416382,0.4314473867416382,1.0,1.0,-3.3466789722442627,1.091172218322754,2.255506753921509,0.3344944417476654,0.9358279705047609,0.9358279705047609,0.0,246.79788208007807,222.0,70006.2890625,0.0,3402.423583984375,1.0,278.4417419433594,283.0026550292969,298.84539794921875,303.3408203125,293.1499938964844,293.1499938964844,278.1499938964844,33756.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728903532028198,1.0,0.0,0.0,3.669481039047241,3.669504880905152,8.984679880086333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.4267578125,0.0,1538.0712890625,1895.4371337890625,0.0,3149.922119140625,0.908044934272766,1.0,0.0,3.0,1.0,0.0
17769120,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7580501437187195,0.3378673195838928,0.3084857165813446,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8994430303573608,0.5719425678253174,0.5446410179138184,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9476020932197572,0.6597275137901306,0.4620820581912994,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8350508213043213,0.4553599953651428,0.435230404138565,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6638930439949036,0.2250170409679412,1.0364547967910769,284.9938659667969,284.95001220703125,302.16064453125,295.86151123046875,298.8683776855469,297.26763916015625,284.992919921875,1.0,0.6521114706993103,0.4314473867416382,0.4314473867416382,1.0,1.0,-3.3466789722442627,1.091172218322754,2.255506753921509,0.3344944417476654,0.9358279705047609,0.9358279705047609,0.0,246.79788208007807,222.0,70006.2890625,0.0,3402.423583984375,1.0,278.4417419433594,283.0026550292969,298.84539794921875,303.3408203125,293.1499938964844,293.1499938964844,278.1499938964844,33756.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728903532028198,1.0,0.0,0.0,3.669481039047241,3.669504880905152,8.984679880086333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.4267578125,0.0,1538.0712890625,1895.4371337890625,0.0,3149.922119140625,0.908044934272766,1.0,0.0,3.0,1.0,0.0
