time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7675161957740784,0.3372955918312073,0.3077204525470733,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9115525484085084,0.5708273649215698,0.5433698892593384,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9629363417625428,0.663193941116333,0.464320033788681,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8452274799346924,0.4549311399459839,0.4345596730709076,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6729417443275452,0.2250995635986328,1.0351793766021729,284.90924072265625,284.95001220703125,302.14093017578125,295.8539428710937,298.8555908203125,297.26483154296875,284.9098815917969,1.0,0.6457043886184692,0.4303032159805298,0.4303032159805298,1.0,1.0,-3.3445863723754883,1.087442398071289,2.2571442127227783,0.3304217457771301,0.8539156317710876,0.8539156317710876,0.0,235.2255096435547,210.0,70403.609375,0.0,3331.56005859375,1.0,278.15771484375,282.9007568359375,298.86737060546875,303.46502685546875,293.1499938964844,293.1499938964844,278.45001220703125,38565.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788986206054688,1.0,0.0,0.0,3.547563076019287,3.547586441040039,8.397568080908968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.625,0.0,1440.8209228515625,1895.4371337890625,0.0,3206.2578125,0.8848261833190918,1.0,0.0,3.0,1.0,0.0
17769240,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7675161957740784,0.3372955918312073,0.3077204525470733,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9115525484085084,0.5708273649215698,0.5433698892593384,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9629363417625428,0.663193941116333,0.464320033788681,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8452274799346924,0.4549311399459839,0.4345596730709076,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6729417443275452,0.2250995635986328,1.0351793766021729,284.90924072265625,284.95001220703125,302.14093017578125,295.8539428710937,298.8555908203125,297.26483154296875,284.9098815917969,1.0,0.6457043886184692,0.4303032159805298,0.4303032159805298,1.0,1.0,-3.3445863723754883,1.087442398071289,2.2571442127227783,0.3304217457771301,0.8539156317710876,0.8539156317710876,0.0,235.2255096435547,210.0,70403.609375,0.0,3331.56005859375,1.0,278.15771484375,282.9007568359375,298.86737060546875,303.46502685546875,293.1499938964844,293.1499938964844,278.45001220703125,38565.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788986206054688,1.0,0.0,0.0,3.547563076019287,3.547586441040039,8.397568080908968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.625,0.0,1440.8209228515625,1895.4371337890625,0.0,3206.2578125,0.8848261833190918,1.0,0.0,3.0,1.0,0.0
17769300,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7728857398033142,0.3373908400535583,0.307388961315155,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.918752670288086,0.5706669092178345,0.5427602529525757,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9707911610603333,0.6654879450798035,0.4655205607414245,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8509607315063477,0.4550349414348602,0.4342394471168518,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.677990198135376,0.2252942621707916,1.0344794988632202,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,298.85162353515625,297.267822265625,285.01446533203125,1.0,0.6424438953399658,0.4297311305999756,0.4297311305999756,1.0,1.0,-3.3436648845672607,1.0856218338012695,2.258043050765991,0.3283830881118774,0.9283632636070251,0.9283632636070251,0.0,229.2947998046875,210.0,69650.5390625,0.0,3295.62841796875,1.0,278.39923095703125,283.0207824707031,298.821533203125,303.2513122558594,293.1499938964844,293.1499938964844,278.45001220703125,34046.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736671805381775,1.0,0.0,0.0,3.5990471839904785,3.599070310592652,8.643077080705552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.5517578125,0.0,1462.803955078125,1895.4371337890625,0.0,3157.207763671875,0.8940594792366028,1.0,0.0,3.0,1.0,0.0
17769360,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7792336940765381,0.3375492691993713,0.3073116838932037,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9272863268852234,0.5705980062484741,0.5424574017524719,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9791446924209596,0.6678020358085632,0.4669772684574127,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8576907515525818,0.4552276730537414,0.4341732561588287,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6838814616203308,0.2255664318799972,1.0344552993774414,284.9927978515625,284.95001220703125,302.1161499023437,295.8465576171875,298.8477478027344,297.2714233398437,284.9913635253906,1.0,0.6392831206321716,0.429171621799469,0.429171621799469,1.0,1.0,-3.344849109649658,1.0845922231674194,2.260256767272949,0.3268000185489654,0.9320195317268372,0.9320195317268372,0.0,223.0743560791016,198.0,69786.6796875,0.0,3262.80908203125,1.0,278.4424133300781,283.0036315917969,298.829833984375,303.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,33663.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724269866943359,1.0,0.0,0.0,3.658112764358521,3.658136367797852,8.929095542953291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.9501953125,0.0,1524.6927490234375,1895.4371337890625,0.0,3145.576171875,0.9051932096481324,1.0,0.0,3.0,1.0,0.0
17769420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7915219068527222,0.3369864225387573,0.3065568804740906,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9438013434410096,0.5694421529769897,0.5411500930786133,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9935947060585022,0.67115318775177,0.4691461622714996,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8710823655128479,0.4547943770885467,0.4335000216960907,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6954480409622192,0.225680261850357,1.0333185195922852,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.83123779296875,297.2679748535156,284.9104309082031,1.0,0.6327624917030334,0.428052544593811,0.428052544593811,1.0,1.0,-3.3428075313568115,1.080893874168396,2.261913537979126,0.3233222365379333,0.8512744903564453,0.8512744903564453,0.0,211.4629669189453,186.0,70168.1484375,0.0,3191.96240234375,1.0,278.1578369140625,282.9042053222656,298.8528137207031,303.4349975585937,293.1499938964844,293.1499938964844,278.45001220703125,38559.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784940838813782,1.0,0.0,0.0,3.5332367420196533,3.5332601070404053,8.329880074597895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.55859375,0.0,1425.6397705078125,1895.4371337890625,0.0,3202.466064453125,0.8816484212875366,1.0,0.0,3.0,1.0,0.0
17769480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7915219068527222,0.3369864225387573,0.3065568804740906,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9438013434410096,0.5694421529769897,0.5411500930786133,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9935947060585022,0.67115318775177,0.4691461622714996,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8710823655128479,0.4547943770885467,0.4335000216960907,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6954480409622192,0.225680261850357,1.0333185195922852,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.83123779296875,297.2679748535156,284.9104309082031,1.0,0.6327624917030334,0.428052544593811,0.428052544593811,1.0,1.0,-3.3428075313568115,1.080893874168396,2.261913537979126,0.3233222365379333,0.8512744903564453,0.8512744903564453,0.0,211.4629669189453,186.0,70168.1484375,0.0,3191.96240234375,1.0,278.1578369140625,282.9042053222656,298.8528137207031,303.4349975585937,293.1499938964844,293.1499938964844,278.45001220703125,38559.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784940838813782,1.0,0.0,0.0,3.5332367420196533,3.5332601070404053,8.329880074597895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.55859375,0.0,1425.6397705078125,1895.4371337890625,0.0,3202.466064453125,0.8816484212875366,1.0,0.0,3.0,1.0,0.0
17769540,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7983453869819641,0.3370861411094665,0.306234061717987,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.952566385269165,0.5692537426948547,0.5405175089836121,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.6735305190086365,0.4688691198825836,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8785749673843384,0.4548980593681335,0.4331837892532348,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.70176762342453,0.2258950024843216,1.0327352285385132,285.0136108398437,284.95001220703125,302.0679931640625,295.8356018066406,298.8250732421875,297.2708740234375,285.0126647949219,1.0,0.62923264503479,0.4274706542491913,0.4274706542491913,1.0,1.0,-3.340322971343994,1.078437328338623,2.261885643005371,0.3214706182479858,0.925692856311798,0.925692856311798,0.0,205.5790863037109,186.0,69421.4609375,0.0,3152.80126953125,1.0,278.4024353027344,283.022705078125,298.8066101074219,303.22381591796875,293.1499938964844,293.1499938964844,278.45001220703125,33886.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731130361557007,1.0,0.0,0.0,3.5896716117858887,3.589694738388061,8.598104841439635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.5615234375,0.0,1451.531005859375,1895.4371337890625,0.0,3152.010498046875,0.8916807770729065,1.0,0.0,3.0,1.0,0.0
17769600,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8066496849060059,0.337198257446289,0.306124746799469,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9627190828323364,0.5691269636154175,0.540172278881073,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6764960289001465,0.4551495909690857,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.887724757194519,0.4550421237945556,0.4330804944038391,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7093279957771301,0.2261448353528976,1.0326002836227417,284.9836730957031,284.95001220703125,302.04998779296875,295.83221435546875,298.8218688964844,297.2777404785156,284.9837341308594,1.0,0.6260625720024109,0.4269334971904754,0.4269334971904754,1.0,1.0,-3.3418917655944824,1.077796220779419,2.2640955448150635,0.3172690868377685,0.9212079048156738,0.9212079048156738,0.0,199.0559844970703,189.0,69461.296875,0.0,3101.4658203125,1.0,278.4415283203125,283.00274658203125,298.81549072265625,303.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,34004.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871981143951416,1.0,0.0,0.0,3.636956214904785,3.636979818344116,8.826112321003166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.8037109375,0.0,1503.8297119140625,1895.4371337890625,0.0,3141.394287109375,0.900784969329834,1.0,0.0,3.0,1.0,0.0
17769660,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8080394268035889,0.3365669846534729,0.3056751489639282,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.964258313179016,0.567854642868042,0.5391430258750916,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6838401556015015,0.4521605372428894,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8894710540771484,0.4545115530490875,0.4327108561992645,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7110784649848938,0.2262360900640487,1.0332242250442505,284.9076538085937,284.95001220703125,302.0102844238281,295.82586669921875,298.81329345703125,297.2918701171875,284.908447265625,1.0,0.621850848197937,0.4258941113948822,0.4258941113948822,1.0,1.0,-3.3178505897521973,1.0660570859909058,2.251793622970581,0.3139581680297851,0.8409498333930969,0.8409498333930969,0.0,196.8505859375,192.0,69482.875,0.0,3053.82763671875,1.0,278.15966796875,282.9129943847656,298.834716796875,303.3757019042969,293.1499938964844,293.1499938964844,278.45001220703125,38882.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769410252571106,1.0,0.0,0.0,3.4933454990386963,3.493368625640869,8.142849310388556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.0849609375,0.0,1386.4102783203125,1895.4371337890625,0.0,3187.906982421875,0.8730257153511047,1.0,0.0,3.0,1.0,0.0
17769720,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8080394268035889,0.3365669846534729,0.3056751489639282,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.964258313179016,0.567854642868042,0.5391430258750916,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6838401556015015,0.4521605372428894,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8894710540771484,0.4545115530490875,0.4327108561992645,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7110784649848938,0.2262360900640487,1.0332242250442505,284.9076538085937,284.95001220703125,302.0102844238281,295.82586669921875,298.81329345703125,297.2918701171875,284.908447265625,1.0,0.621850848197937,0.4258941113948822,0.4258941113948822,1.0,1.0,-3.3178505897521973,1.0660570859909058,2.251793622970581,0.3139581680297851,0.8409498333930969,0.8409498333930969,0.0,196.8505859375,192.0,69482.875,0.0,3053.82763671875,1.0,278.15966796875,282.9129943847656,298.834716796875,303.3757019042969,293.1499938964844,293.1499938964844,278.45001220703125,38882.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769410252571106,1.0,0.0,0.0,3.4933454990386963,3.493368625640869,8.142849310388556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.0849609375,0.0,1386.4102783203125,1895.4371337890625,0.0,3187.906982421875,0.8730257153511047,1.0,0.0,3.0,1.0,0.0
17769780,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8103179931640625,0.3367572128772735,0.3056324124336242,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9667006731033324,0.5674834847450256,0.5385378003120422,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6916178464889526,0.4482702314853668,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8920853734016418,0.4547129869461059,0.4326738715171814,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7134867906570435,0.2267479747533798,1.0347280502319336,284.9884033203125,284.95001220703125,301.9691162109375,295.82086181640625,298.80926513671875,297.3114929199219,284.9877624511719,1.0,0.6204663515090942,0.4248547255992889,0.4248547255992889,1.0,1.0,-3.314146041870117,1.0619581937789917,2.252187728881836,0.3105207979679107,0.9148026704788208,0.9148026704788208,0.0,194.9625244140625,195.0,68850.21875,0.0,3035.103515625,1.0,278.44122314453125,283.0144958496094,298.80157470703125,303.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,33912.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698840141296387,1.0,0.0,0.0,3.598665237426758,3.5986883640289307,8.641242743578914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.58984375,0.0,1461.40673828125,1895.4371337890625,0.0,3121.722900390625,0.8922589421272278,1.0,0.0,3.0,1.0,0.0
17769840,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8103179931640625,0.3367572128772735,0.3056324124336242,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9667006731033324,0.5674834847450256,0.5385378003120422,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6916178464889526,0.4482702314853668,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8920853734016418,0.4547129869461059,0.4326738715171814,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7134867906570435,0.2267479747533798,1.0347280502319336,284.9884033203125,284.95001220703125,301.9691162109375,295.82086181640625,298.80926513671875,297.3114929199219,284.9877624511719,1.0,0.6204663515090942,0.4248547255992889,0.4248547255992889,1.0,1.0,-3.314146041870117,1.0619581937789917,2.252187728881836,0.3105207979679107,0.9148026704788208,0.9148026704788208,0.0,194.9625244140625,195.0,68850.21875,0.0,3035.103515625,1.0,278.44122314453125,283.0144958496094,298.80157470703125,303.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,33912.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698840141296387,1.0,0.0,0.0,3.598665237426758,3.5986883640289307,8.641242743578914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.58984375,0.0,1461.40673828125,1895.4371337890625,0.0,3121.722900390625,0.8922589421272278,1.0,0.0,3.0,1.0,0.0
17769900,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8105536699295044,0.3364686071872711,0.3055680096149444,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9668580889701844,0.5668892860412598,0.5382100343704224,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.6947963833808899,0.4477787613868713,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8924028873443604,0.4544889032840729,0.4326477646827698,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7139517068862915,0.2268522679805755,1.0356342792510986,284.87408447265625,284.95001220703125,301.947998046875,295.8187866210937,298.8031005859375,297.3153686523437,284.8749694824219,1.0,0.6203847527503967,0.4243350327014923,0.4243350327014923,1.0,1.0,-3.3141427040100098,1.0605747699737549,2.253567934036255,0.3091326951980591,0.8318047523498535,0.8318047523498535,0.0,194.74588012695312,195.0,69489.9453125,0.0,3033.879638671875,1.0,278.1996765136719,282.88800048828125,298.8437194824219,303.4273376464844,293.1499938964844,293.1499938964844,278.1499938964844,38762.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748480081558228,1.0,0.0,0.0,3.5420126914978027,3.5420360565185547,8.371311537302972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.9296875,0.0,1436.3736572265625,1895.4371337890625,0.0,3168.28125,0.8808692097663879,1.0,0.0,3.0,1.0,0.0
17769960,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8098721504211426,0.3361586928367615,0.3052583634853363,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.96597820520401,0.5662396550178528,0.5375761985778809,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.697706937789917,0.4484713971614837,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8917341828346252,0.4542089700698852,0.4323716759681701,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7136476635932922,0.2268974781036377,1.0358980894088743,284.9154052734375,284.95001220703125,301.926513671875,295.8170166015625,298.7958984375,297.3172302246094,284.9158630371094,1.0,0.6205307841300964,0.423923522233963,0.423923522233963,1.0,1.0,-3.3138248920440674,1.0593465566635132,2.254478454589844,0.3079496920108795,0.8419322967529297,0.8419322967529297,0.0,195.0348052978516,198.0,69261.6328125,0.0,3034.83251953125,1.0,278.1585388183594,282.92352294921875,298.8287353515625,303.3489685058594,293.1499938964844,293.1499938964844,278.45001220703125,38432.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755325675010681,1.0,0.0,0.0,3.474385499954224,3.4744083881378174,8.054699378590158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.7138671875,0.0,1363.7471923828125,1895.4371337890625,0.0,3174.70068359375,0.8685922026634216,1.0,0.0,3.0,1.0,0.0
17770020,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.808846116065979,0.3362776935100555,0.3052540123462677,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9643967151641846,0.5658074617385864,0.5370171070098877,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7040461897850037,0.4501871466636657,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8905773162841797,0.4543568789958954,0.4323867261409759,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7131495475769043,0.2273523807525634,1.0376715660095217,284.9928894042969,284.95001220703125,301.8824768066406,295.8141784667969,298.785400390625,297.32666015625,284.9921264648437,1.0,0.621549129486084,0.4231004416942596,0.4231004416942596,1.0,1.0,-3.317355155944824,1.058438062667847,2.258917093276977,0.3061540424823761,0.9172646403312684,0.9172646403312684,0.0,195.9379730224609,201.0,68796.828125,0.0,3047.646728515625,1.0,278.4410705566406,283.02032470703125,298.7981872558594,303.2115173339844,293.1499938964844,293.1499938964844,278.1499938964844,33602.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691343665122986,1.0,0.0,0.0,3.591383695602417,3.5914065837860107,8.606308483649627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.615234375,0.0,1451.27685546875,1895.4371337890625,0.0,3114.690185546875,0.8903892636299133,1.0,0.0,3.0,1.0,0.0
17770080,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.808846116065979,0.3362776935100555,0.3052540123462677,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9643967151641846,0.5658074617385864,0.5370171070098877,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7040461897850037,0.4501871466636657,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8905773162841797,0.4543568789958954,0.4323867261409759,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7131495475769043,0.2273523807525634,1.0376715660095217,284.9928894042969,284.95001220703125,301.8824768066406,295.8141784667969,298.785400390625,297.32666015625,284.9921264648437,1.0,0.621549129486084,0.4231004416942596,0.4231004416942596,1.0,1.0,-3.317355155944824,1.058438062667847,2.258917093276977,0.3061540424823761,0.9172646403312684,0.9172646403312684,0.0,195.9379730224609,201.0,68796.828125,0.0,3047.646728515625,1.0,278.4410705566406,283.02032470703125,298.7981872558594,303.2115173339844,293.1499938964844,293.1499938964844,278.1499938964844,33602.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691343665122986,1.0,0.0,0.0,3.591383695602417,3.5914065837860107,8.606308483649627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.615234375,0.0,1451.27685546875,1895.4371337890625,0.0,3114.690185546875,0.8903892636299133,1.0,0.0,3.0,1.0,0.0
17770140,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8061440587043762,0.3355832099914551,0.3048562109470367,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9609423279762268,0.5644997954368591,0.5360521078109741,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7088115215301514,0.4541026949882507,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8877224922180176,0.4537791311740875,0.4320811033248901,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7113292813301086,0.2274047285318374,1.0387433767318726,284.91558837890625,284.95001220703125,301.83709716796875,295.812255859375,298.7649841308594,297.3220520019531,284.9154052734375,1.0,0.6231358051300049,0.4222773611545563,0.4222773611545563,1.0,1.0,-3.3213486671447754,1.0576817989349363,2.263666868209839,0.3045158088207245,0.8432744741439819,0.8432744741439819,0.0,197.8475799560547,204.0,69328.359375,0.0,3067.197265625,1.0,278.1588134765625,282.92364501953125,298.8265380859375,303.3492431640625,293.1499938964844,293.1499938964844,278.45001220703125,38127.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753679990768433,1.0,0.0,0.0,3.478340148925781,3.478362798690796,8.073045023593295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.828125,0.0,1365.614501953125,1895.4371337890625,0.0,3173.1572265625,0.8690779805183411,1.0,0.0,3.0,1.0,0.0
17770200,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8061440587043762,0.3355832099914551,0.3048562109470367,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9609423279762268,0.5644997954368591,0.5360521078109741,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7088115215301514,0.4541026949882507,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8877224922180176,0.4537791311740875,0.4320811033248901,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7113292813301086,0.2274047285318374,1.0387433767318726,284.91558837890625,284.95001220703125,301.83709716796875,295.812255859375,298.7649841308594,297.3220520019531,284.9154052734375,1.0,0.6231358051300049,0.4222773611545563,0.4222773611545563,1.0,1.0,-3.3213486671447754,1.0576817989349363,2.263666868209839,0.3045158088207245,0.8432744741439819,0.8432744741439819,0.0,197.8475799560547,204.0,69328.359375,0.0,3067.197265625,1.0,278.1588134765625,282.92364501953125,298.8265380859375,303.3492431640625,293.1499938964844,293.1499938964844,278.45001220703125,38127.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753679990768433,1.0,0.0,0.0,3.478340148925781,3.478362798690796,8.073045023593295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.828125,0.0,1365.614501953125,1895.4371337890625,0.0,3173.1572265625,0.8690779805183411,1.0,0.0,3.0,1.0,0.0
17770260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8036147952079773,0.3356091380119324,0.3048091530799866,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9575443863868712,0.5640052556991577,0.5354850888252258,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.714098334312439,0.458227127790451,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8849729895591736,0.4538546204566955,0.432070642709732,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7094892263412476,0.2277585417032241,1.0402653217315674,284.9933776855469,284.95001220703125,301.7903747558594,295.81103515625,298.7489013671875,297.3254089355469,284.9925842285156,1.0,0.6251026391983032,0.4212095141410827,0.4212095141410827,1.0,1.0,-3.327383041381836,1.057022213935852,2.2703607082366943,0.3024377524852752,0.9191058874130248,0.9191058874130248,0.0,199.95046997070312,207.0,68873.7421875,0.0,3092.382080078125,1.0,278.44110107421875,283.021240234375,298.79656982421875,303.2142944335937,293.1499938964844,293.1499938964844,278.1499938964844,33531.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692910075187683,1.0,0.0,0.0,3.5948219299316406,3.594845056533813,8.622795348856016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.662109375,0.0,1454.44921875,1895.4371337890625,0.0,3116.159912109375,0.8910953998565674,1.0,0.0,3.0,1.0,0.0
17770320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8036147952079773,0.3356091380119324,0.3048091530799866,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9575443863868712,0.5640052556991577,0.5354850888252258,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.714098334312439,0.458227127790451,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8849729895591736,0.4538546204566955,0.432070642709732,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7094892263412476,0.2277585417032241,1.0402653217315674,284.9933776855469,284.95001220703125,301.7903747558594,295.81103515625,298.7489013671875,297.3254089355469,284.9925842285156,1.0,0.6251026391983032,0.4212095141410827,0.4212095141410827,1.0,1.0,-3.327383041381836,1.057022213935852,2.2703607082366943,0.3024377524852752,0.9191058874130248,0.9191058874130248,0.0,199.95046997070312,207.0,68873.7421875,0.0,3092.382080078125,1.0,278.44110107421875,283.021240234375,298.79656982421875,303.2142944335937,293.1499938964844,293.1499938964844,278.1499938964844,33531.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692910075187683,1.0,0.0,0.0,3.5948219299316406,3.594845056533813,8.622795348856016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.662109375,0.0,1454.44921875,1895.4371337890625,0.0,3116.159912109375,0.8910953998565674,1.0,0.0,3.0,1.0,0.0
17770380,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7999771237373352,0.3348349332809448,0.3043652772903442,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9528651237487792,0.5626392960548401,0.5344908237457275,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7180240154266357,0.4636600911617279,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8811853528022766,0.453214019536972,0.4317332804203033,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7067583799362183,0.2277200371026992,1.0410547256469729,284.9149475097656,284.95001220703125,301.7423095703125,295.8103942871094,298.7235717773437,297.31591796875,284.914794921875,1.0,0.6272645592689514,0.4201416373252868,0.4201416373252868,1.0,1.0,-3.3327341079711914,1.056072235107422,2.276661872863769,0.3003223538398742,0.84417325258255,0.84417325258255,0.0,202.64044189453125,210.0,69416.015625,0.0,3119.477294921875,1.0,278.15875244140625,282.9234313964844,298.82537841796875,303.35357666015625,293.1499938964844,293.1499938964844,278.45001220703125,38118.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875653862953186,1.0,0.0,0.0,3.482802391052246,3.4828250408172607,8.093771270978323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.865234375,0.0,1370.1146240234375,1895.4371337890625,0.0,3175.838134765625,0.8700524568557739,1.0,0.0,3.0,1.0,0.0
17770440,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7999771237373352,0.3348349332809448,0.3043652772903442,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9528651237487792,0.5626392960548401,0.5344908237457275,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7180240154266357,0.4636600911617279,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8811853528022766,0.453214019536972,0.4317332804203033,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7067583799362183,0.2277200371026992,1.0410547256469729,284.9149475097656,284.95001220703125,301.7423095703125,295.8103942871094,298.7235717773437,297.31591796875,284.914794921875,1.0,0.6272645592689514,0.4201416373252868,0.4201416373252868,1.0,1.0,-3.3327341079711914,1.056072235107422,2.276661872863769,0.3003223538398742,0.84417325258255,0.84417325258255,0.0,202.64044189453125,210.0,69416.015625,0.0,3119.477294921875,1.0,278.15875244140625,282.9234313964844,298.82537841796875,303.35357666015625,293.1499938964844,293.1499938964844,278.45001220703125,38118.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875653862953186,1.0,0.0,0.0,3.482802391052246,3.4828250408172607,8.093771270978323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.865234375,0.0,1370.1146240234375,1895.4371337890625,0.0,3175.838134765625,0.8700524568557739,1.0,0.0,3.0,1.0,0.0
17770500,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7982223629951477,0.3347977697849273,0.3042033016681671,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9505352973937988,0.5623353719711304,0.5340496301651001,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7203205823898315,0.4663897752761841,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.879327654838562,0.4531907737255096,0.4315905570983886,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7053763270378113,0.2278316766023636,1.0413726568222046,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.7139892578125,297.31573486328125,285.0167236328125,1.0,0.6283742785453796,0.4196077287197113,0.4196077287197113,1.0,1.0,-3.335499048233032,1.055627465248108,2.279871702194214,0.2992181479930877,0.9177032113075256,0.9177032113075256,0.0,204.0031890869141,210.0,68767.421875,0.0,3133.35888671875,1.0,278.3977355957031,283.0400085449219,298.7832946777344,303.1512145996094,293.1499938964844,293.1499938964844,278.45001220703125,33712.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706198930740356,1.0,0.0,0.0,3.538120746612549,3.5381433963775635,8.352925533472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.2939453125,0.0,1395.6292724609375,1895.4371337890625,0.0,3128.625732421875,0.8802281618118286,1.0,0.0,3.0,1.0,0.0
17770560,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7969158887863159,0.3347996175289154,0.3042707145214081,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9486764669418336,0.5620938539505005,0.5338862538337708,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7226717472076416,0.4687254130840301,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8779024481773376,0.4532396197319031,0.4316858947277069,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7043577432632446,0.2280010730028152,1.0423041582107544,284.99285888671875,284.95001220703125,301.6929931640625,295.8102111816406,298.7048645019531,297.3164367675781,284.99151611328125,1.0,0.62956702709198,0.4190696775913238,0.4190696775913238,1.0,1.0,-3.3394265174865723,1.0555849075317385,2.283841609954834,0.2982802987098694,0.9199901819229126,0.9199901819229126,0.0,205.24429321289065,213.0,68971.5625,0.0,3149.14794921875,1.0,278.4418640136719,283.0207214355469,298.7952880859375,303.21893310546875,293.1499938964844,293.1499938964844,278.1499938964844,33441.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695582151412964,1.0,0.0,0.0,3.601328134536743,3.601351261138916,8.654035923427728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.9560546875,0.0,1460.798828125,1895.4371337890625,0.0,3118.66650390625,0.8922582268714905,1.0,0.0,3.0,1.0,0.0
17770620,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7930445671081543,0.3339689970016479,0.3037963807582855,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9435228705406188,0.5606771111488342,0.5328668355941772,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.7260436415672302,0.4746814370155334,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8739089369773865,0.4525520801544189,0.431324303150177,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7013612985610962,0.2279018610715866,1.0428861379623413,284.91510009765625,284.95001220703125,301.6424255371094,295.810302734375,298.6776123046875,297.3050842285156,284.9154968261719,1.0,0.631915271282196,0.4179935753345489,0.4179935753345489,1.0,1.0,-3.345061779022217,1.0546821355819702,2.290379524230957,0.2961615025997162,0.8452134132385254,0.8452134132385254,0.0,208.24758911132807,216.0,69491.1328125,0.0,3178.8447265625,1.0,278.15826416015625,282.9247436523437,298.82568359375,303.35894775390625,293.1499938964844,293.1499938964844,278.45001220703125,38235.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759986162185669,1.0,0.0,0.0,3.484799385070801,3.4848222732543945,8.103056643449236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.90234375,0.0,1372.9912109375,1895.4371337890625,0.0,3179.07080078125,0.8706865906715393,1.0,0.0,3.0,1.0,0.0
17770680,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7930445671081543,0.3339689970016479,0.3037963807582855,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9435228705406188,0.5606771111488342,0.5328668355941772,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.7260436415672302,0.4746814370155334,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8739089369773865,0.4525520801544189,0.431324303150177,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7013612985610962,0.2279018610715866,1.0428861379623413,284.91510009765625,284.95001220703125,301.6424255371094,295.810302734375,298.6776123046875,297.3050842285156,284.9154968261719,1.0,0.631915271282196,0.4179935753345489,0.4179935753345489,1.0,1.0,-3.345061779022217,1.0546821355819702,2.290379524230957,0.2961615025997162,0.8452134132385254,0.8452134132385254,0.0,208.24758911132807,216.0,69491.1328125,0.0,3178.8447265625,1.0,278.15826416015625,282.9247436523437,298.82568359375,303.35894775390625,293.1499938964844,293.1499938964844,278.45001220703125,38235.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759986162185669,1.0,0.0,0.0,3.484799385070801,3.4848222732543945,8.103056643449236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.90234375,0.0,1372.9912109375,1895.4371337890625,0.0,3179.07080078125,0.8706865906715393,1.0,0.0,3.0,1.0,0.0
17770740,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7909431457519531,0.3339257538318634,0.3036194443702698,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9406241178512572,0.5603201389312744,0.5323628783226013,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.7285669445991516,0.4780866503715515,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8717021942138672,0.4525308907032013,0.4311729371547699,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6996726393699646,0.228024736046791,1.0432426929473877,285.0130310058594,284.95001220703125,301.61151123046875,295.8104553222656,298.6654663085937,297.3046264648437,285.0107421875,1.0,0.6333208084106445,0.4173479080200195,0.4173479080200195,1.0,1.0,-3.348580837249756,1.0541871786117554,2.294393539428711,0.2948320806026459,0.920476257801056,0.920476257801056,0.0,209.98936462402344,216.0,68921.3515625,0.0,3196.678955078125,1.0,278.4133605957031,283.03662109375,298.783203125,303.169921875,293.1499938964844,293.1499938964844,278.45001220703125,33239.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703641295433044,1.0,0.0,0.0,3.5634708404541016,3.563493490219116,8.473048183077481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.595703125,0.0,1418.8480224609375,1895.4371337890625,0.0,3126.2265625,0.8846479058265686,1.0,0.0,3.0,1.0,0.0
17770800,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7898761034011841,0.3338874280452728,0.3036666810512543,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9390614628791808,0.5600860118865967,0.5322273969650269,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.7302461266517639,0.4800460338592529,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8705534338951111,0.4525361061096191,0.4312458038330078,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.698825478553772,0.2281345576047897,1.043945550918579,284.9932556152344,284.95001220703125,301.5906677246094,295.810546875,298.65740966796875,297.3044128417969,284.9924621582031,1.0,0.6343080401420593,0.416917473077774,0.416917473077774,1.0,1.0,-3.3517637252807617,1.0541517734527588,2.297611951828003,0.2940817177295685,0.9210498929023744,0.9210498929023744,0.0,211.0489654541016,219.0,69046.3984375,0.0,3209.88330078125,1.0,278.441162109375,283.02252197265625,298.7962341308594,303.2247314453125,293.1499938964844,293.1499938964844,278.1499938964844,33539.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699175715446472,1.0,0.0,0.0,3.6028425693511963,3.602865695953369,8.661315291647043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.017578125,0.0,1463.1649169921875,1895.4371337890625,0.0,3122.03759765625,0.8929122090339661,1.0,0.0,3.0,1.0,0.0
17770860,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7860077023506165,0.333019345998764,0.3031543493270874,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.93377685546875,0.5586321353912354,0.5311675071716309,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7331969738006592,0.4861489236354828,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8666091561317444,0.451811820268631,0.4308463335037231,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6957915425300598,0.227994903922081,1.044345498085022,284.9141845703125,284.95001220703125,301.5376892089844,295.8108215332031,298.6290588378906,297.2924499511719,284.91412353515625,1.0,0.6366859674453735,0.4158379733562469,0.4158379733562469,1.0,1.0,-3.357217073440552,1.053142547607422,2.304074764251709,0.2919017374515533,0.8453690409660339,0.8453690409660339,0.0,214.18161010742188,222.0,69588.3046875,0.0,3240.112060546875,1.0,278.15869140625,282.9242858886719,298.8257751464844,303.3650817871094,293.1499938964844,293.1499938964844,278.45001220703125,38144.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876275897026062,1.0,0.0,0.0,3.4906673431396484,3.490690231323242,8.130368769343477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4052734375,0.0,1378.3675537109375,1895.4371337890625,0.0,3181.670654296875,0.8718042373657227,1.0,0.0,3.0,1.0,0.0
17770920,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7860077023506165,0.333019345998764,0.3031543493270874,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.93377685546875,0.5586321353912354,0.5311675071716309,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7331969738006592,0.4861489236354828,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8666091561317444,0.451811820268631,0.4308463335037231,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6957915425300598,0.227994903922081,1.044345498085022,284.9141845703125,284.95001220703125,301.5376892089844,295.8108215332031,298.6290588378906,297.2924499511719,284.91412353515625,1.0,0.6366859674453735,0.4158379733562469,0.4158379733562469,1.0,1.0,-3.357217073440552,1.053142547607422,2.304074764251709,0.2919017374515533,0.8453690409660339,0.8453690409660339,0.0,214.18161010742188,222.0,69588.3046875,0.0,3240.112060546875,1.0,278.15869140625,282.9242858886719,298.8257751464844,303.3650817871094,293.1499938964844,293.1499938964844,278.45001220703125,38144.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876275897026062,1.0,0.0,0.0,3.4906673431396484,3.490690231323242,8.130368769343477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4052734375,0.0,1378.3675537109375,1895.4371337890625,0.0,3181.670654296875,0.8718042373657227,1.0,0.0,3.0,1.0,0.0
17770980,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7828984260559082,0.3328999280929565,0.3029961884021759,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.929311752319336,0.5580002069473267,0.5304966568946838,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7370328307151794,0.491557240486145,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8633524775505066,0.4517571926116943,0.4307378828525543,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.693274974822998,0.228192925453186,1.0452651977539062,284.9931640625,284.95001220703125,301.48358154296875,295.8109436035156,298.60791015625,297.291259765625,284.9923400878906,1.0,0.6390738487243652,0.4147584736347198,0.4147584736347198,1.0,1.0,-3.3636960983276367,1.052488923072815,2.311207056045532,0.2897548377513885,0.921522319316864,0.921522319316864,0.0,217.0560302734375,225.0,69116.015625,0.0,3271.285400390625,1.0,278.4411926269531,283.023681640625,298.79656982421875,303.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,33559.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870215892791748,1.0,0.0,0.0,3.605611801147461,3.605634927749634,8.674635409988696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.248046875,0.0,1466.3048095703125,1895.4371337890625,0.0,3124.835693359375,0.89354407787323,1.0,0.0,3.0,1.0,0.0
