time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7828984260559082,0.3328999280929565,0.3029961884021759,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.929311752319336,0.5580002069473267,0.5304966568946838,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7370328307151794,0.491557240486145,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8633524775505066,0.4517571926116943,0.4307378828525543,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.693274974822998,0.228192925453186,1.0452651977539062,284.9931640625,284.95001220703125,301.48358154296875,295.8109436035156,298.60791015625,297.291259765625,284.9923400878906,1.0,0.6390738487243652,0.4147584736347198,0.4147584736347198,1.0,1.0,-3.3636960983276367,1.052488923072815,2.311207056045532,0.2897548377513885,0.921522319316864,0.921522319316864,0.0,217.0560302734375,225.0,69116.015625,0.0,3271.285400390625,1.0,278.4411926269531,283.023681640625,298.79656982421875,303.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,33559.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870215892791748,1.0,0.0,0.0,3.605611801147461,3.605634927749634,8.674635409988696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.248046875,0.0,1466.3048095703125,1895.4371337890625,0.0,3124.835693359375,0.89354407787323,1.0,0.0,3.0,1.0,0.0
17771100,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7812573909759521,0.3324629068374634,0.3028571009635925,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9269896149635316,0.5572791695594788,0.5301070213317871,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.7383841276168823,0.4943597614765167,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8616744875907898,0.4514078199863434,0.4306561052799225,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6919890642166138,0.2281379252672195,1.0457584857940674,284.8760070800781,284.95001220703125,301.45611572265625,295.8109130859375,298.5936584472656,297.2855834960937,284.8764953613281,1.0,0.6402853727340698,0.4142187237739563,0.4142187237739563,1.0,1.0,-3.366928815841675,1.0521494150161743,2.31477952003479,0.2887340188026428,0.837780773639679,0.837780773639679,0.0,218.5552215576172,225.0,69847.7421875,0.0,3287.250732421875,1.0,278.19940185546875,282.8934326171875,298.840087890625,303.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,38342.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755754828453064,1.0,0.0,0.0,3.5566985607147217,3.5567221641540527,8.440873671133886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.3369140625,0.0,1448.9019775390625,1895.4371337890625,0.0,3175.10302734375,0.8838475346565247,1.0,0.0,3.0,1.0,0.0
17771160,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7791526317596436,0.331996887922287,0.3024592995643616,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9241350889205932,0.5565091967582703,0.5294088125228882,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.739607036113739,0.4976329803466797,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8595724701881409,0.4509960412979126,0.4303096532821655,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6903135776519775,0.2280226647853851,1.0455445051193235,284.9144897460937,284.95001220703125,301.4283752441406,295.810791015625,298.578857421875,297.27911376953125,284.9150695800781,1.0,0.6414251923561096,0.4136901199817657,0.4136901199817657,1.0,1.0,-3.3688740730285645,1.0513781309127808,2.317495822906494,0.2875418961048126,0.8459270000457764,0.8459270000457764,0.0,220.2334899902344,228.0,69632.5078125,0.0,3301.340087890625,1.0,278.1584167480469,282.9266357421875,298.8260803222656,303.3691711425781,293.1499938964844,293.1499938964844,278.45001220703125,38291.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876589298248291,1.0,0.0,0.0,3.49041485786438,3.4904377460479736,8.129192110573058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6767578125,0.0,1379.1607666015625,1895.4371337890625,0.0,3184.609375,0.8719706535339355,1.0,0.0,3.0,1.0,0.0
17771220,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7761504054069519,0.3318459391593933,0.3022691905498504,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9198189973831176,0.5558432936668396,0.5287020206451416,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.743109405040741,0.5030006170272827,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8564596176147461,0.4509085416793823,0.4301673173904419,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6878658533096313,0.2281942516565323,1.0463409423828125,284.9928283691406,284.95001220703125,301.3720703125,295.8102111816406,298.5570983886719,297.2777404785156,284.9920349121094,1.0,0.643773078918457,0.4126328527927398,0.4126328527927398,1.0,1.0,-3.375033378601074,1.0506398677825928,2.3243937492370605,0.2853851616382599,0.9216477870941162,0.9216477870941162,0.0,223.1358795166016,231.0,69172.421875,0.0,3332.1552734375,1.0,278.44122314453125,283.0249938964844,298.7958984375,303.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,33573.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705176115036011,1.0,0.0,0.0,3.6074278354644775,3.6074509620666495,8.683375654072734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.5615234375,0.0,1468.3756103515625,1895.4371337890625,0.0,3127.666015625,0.8939617872238159,1.0,0.0,3.0,1.0,0.0
17771280,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7761504054069519,0.3318459391593933,0.3022691905498504,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9198189973831176,0.5558432936668396,0.5287020206451416,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.743109405040741,0.5030006170272827,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8564596176147461,0.4509085416793823,0.4301673173904419,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6878658533096313,0.2281942516565323,1.0463409423828125,284.9928283691406,284.95001220703125,301.3720703125,295.8102111816406,298.5570983886719,297.2777404785156,284.9920349121094,1.0,0.643773078918457,0.4126328527927398,0.4126328527927398,1.0,1.0,-3.375033378601074,1.0506398677825928,2.3243937492370605,0.2853851616382599,0.9216477870941162,0.9216477870941162,0.0,223.1358795166016,231.0,69172.421875,0.0,3332.1552734375,1.0,278.44122314453125,283.0249938964844,298.7958984375,303.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,33573.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705176115036011,1.0,0.0,0.0,3.6074278354644775,3.6074509620666495,8.683375654072734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.5615234375,0.0,1468.3756103515625,1895.4371337890625,0.0,3127.666015625,0.8939617872238159,1.0,0.0,3.0,1.0,0.0
17771340,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7725518345832825,0.3309139907360077,0.3017036914825439,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9149009585380554,0.5543258190155029,0.5275847315788269,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7453278303146362,0.5090014338493347,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8528633713722229,0.4501204788684845,0.4297098815441131,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6850038170814514,0.2279998064041137,1.046506404876709,284.9136962890625,284.95001220703125,301.314697265625,295.8091125488281,298.527587890625,297.2656555175781,284.9136657714844,1.0,0.6460773348808289,0.4115756154060364,0.4115756154060364,1.0,1.0,-3.379879713058472,1.0494142770767212,2.330465316772461,0.2831360697746277,0.8456867933273315,0.8456867933273315,0.0,226.3305511474609,234.0,69700.109375,0.0,3361.729248046875,1.0,278.1586608886719,282.9268493652344,298.8241271972656,303.3713073730469,293.1499938964844,293.1499938964844,278.45001220703125,38176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768759369850159,1.0,0.0,0.0,3.4942896366119385,3.494312524795532,8.147251264745137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.89453125,0.0,1382.3277587890625,1895.4371337890625,0.0,3187.296875,0.8726226091384888,1.0,0.0,3.0,1.0,0.0
17771400,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7725518345832825,0.3309139907360077,0.3017036914825439,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9149009585380554,0.5543258190155029,0.5275847315788269,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7453278303146362,0.5090014338493347,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8528633713722229,0.4501204788684845,0.4297098815441131,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6850038170814514,0.2279998064041137,1.046506404876709,284.9136962890625,284.95001220703125,301.314697265625,295.8091125488281,298.527587890625,297.2656555175781,284.9136657714844,1.0,0.6460773348808289,0.4115756154060364,0.4115756154060364,1.0,1.0,-3.379879713058472,1.0494142770767212,2.330465316772461,0.2831360697746277,0.8456867933273315,0.8456867933273315,0.0,226.3305511474609,234.0,69700.109375,0.0,3361.729248046875,1.0,278.1586608886719,282.9268493652344,298.8241271972656,303.3713073730469,293.1499938964844,293.1499938964844,278.45001220703125,38176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768759369850159,1.0,0.0,0.0,3.4942896366119385,3.494312524795532,8.147251264745137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.89453125,0.0,1382.3277587890625,1895.4371337890625,0.0,3187.296875,0.8726226091384888,1.0,0.0,3.0,1.0,0.0
17771460,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7696879506111145,0.3307313621044159,0.3014894425868988,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9108809232711792,0.5536303520202637,0.5268554091453552,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7485002875328064,0.5142815113067627,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8499191999435425,0.4500057101249695,0.4295462071895599,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6826550960540771,0.2281487137079239,1.0472108125686646,284.99273681640625,284.95001220703125,301.2563171386719,295.8073425292969,298.5053100585937,297.2641296386719,284.9919128417969,1.0,0.648375928401947,0.4105487167835235,0.4105487167835235,1.0,1.0,-3.3857414722442627,1.0486217737197876,2.3371198177337646,0.2809970378875732,0.9215733408927916,0.9215733408927916,0.0,229.2366638183593,237.0,69205.7734375,0.0,3392.075439453125,1.0,278.44122314453125,283.0268859863281,298.7931213378906,303.2328186035156,293.1499938964844,293.1499938964844,278.1499938964844,33595.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708444237709045,1.0,0.0,0.0,3.607790946960449,3.607814311981201,8.685124726071081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.1826171875,0.0,1468.9337158203125,1895.4371337890625,0.0,3130.731689453125,0.8940630555152893,1.0,0.0,3.0,1.0,0.0
17771520,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7696879506111145,0.3307313621044159,0.3014894425868988,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9108809232711792,0.5536303520202637,0.5268554091453552,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7485002875328064,0.5142815113067627,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8499191999435425,0.4500057101249695,0.4295462071895599,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6826550960540771,0.2281487137079239,1.0472108125686646,284.99273681640625,284.95001220703125,301.2563171386719,295.8073425292969,298.5053100585937,297.2641296386719,284.9919128417969,1.0,0.648375928401947,0.4105487167835235,0.4105487167835235,1.0,1.0,-3.3857414722442627,1.0486217737197876,2.3371198177337646,0.2809970378875732,0.9215733408927916,0.9215733408927916,0.0,229.2366638183593,237.0,69205.7734375,0.0,3392.075439453125,1.0,278.44122314453125,283.0268859863281,298.7931213378906,303.2328186035156,293.1499938964844,293.1499938964844,278.1499938964844,33595.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708444237709045,1.0,0.0,0.0,3.607790946960449,3.607814311981201,8.685124726071081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.1826171875,0.0,1468.9337158203125,1895.4371337890625,0.0,3130.731689453125,0.8940630555152893,1.0,0.0,3.0,1.0,0.0
17771580,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7662507891654968,0.3297718167304992,0.3009000718593597,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9063716530799866,0.5520890951156616,0.5257160663604736,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7503658533096313,0.5201801657676697,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8465104699134827,0.4491945207118988,0.4290671646595001,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6799085140228271,0.2279342412948608,1.0472875833511353,284.91357421875,284.95001220703125,301.19696044921875,295.8047790527344,298.4754638671875,297.2521667480469,284.9135131835937,1.0,0.6506292819976807,0.4095217883586883,0.4095217883586883,1.0,1.0,-3.390276908874512,1.047343373298645,2.342933654785156,0.2787703275680542,0.8455209136009216,0.8455209136009216,0.0,232.4350128173828,240.0,69727.6875,0.0,3421.1181640625,1.0,278.1586608886719,282.9287414550781,298.8199157714844,303.3693542480469,293.1499938964844,293.1499938964844,278.45001220703125,38190.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877224862575531,1.0,0.0,0.0,3.494286298751831,3.494309186935425,8.147235348587856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.74609375,0.0,1382.419189453125,1895.4371337890625,0.0,3190.56787109375,0.8726264238357544,1.0,0.0,3.0,1.0,0.0
17771640,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7662507891654968,0.3297718167304992,0.3009000718593597,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9063716530799866,0.5520890951156616,0.5257160663604736,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7503658533096313,0.5201801657676697,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8465104699134827,0.4491945207118988,0.4290671646595001,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6799085140228271,0.2279342412948608,1.0472875833511353,284.91357421875,284.95001220703125,301.19696044921875,295.8047790527344,298.4754638671875,297.2521667480469,284.9135131835937,1.0,0.6506292819976807,0.4095217883586883,0.4095217883586883,1.0,1.0,-3.390276908874512,1.047343373298645,2.342933654785156,0.2787703275680542,0.8455209136009216,0.8455209136009216,0.0,232.4350128173828,240.0,69727.6875,0.0,3421.1181640625,1.0,278.1586608886719,282.9287414550781,298.8199157714844,303.3693542480469,293.1499938964844,293.1499938964844,278.45001220703125,38190.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877224862575531,1.0,0.0,0.0,3.494286298751831,3.494309186935425,8.147235348587856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.74609375,0.0,1382.419189453125,1895.4371337890625,0.0,3190.56787109375,0.8726264238357544,1.0,0.0,3.0,1.0,0.0
17771700,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.764645516872406,0.3296419680118561,0.3006622791290283,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9042892456054688,0.5516937375068665,0.5251991152763367,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7517572045326233,0.5228714346885681,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8448918461799622,0.449087530374527,0.4288544356822967,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6785794496536255,0.2279672920703888,1.0472809076309204,285.015380859375,284.95001220703125,301.1669006347656,295.8031616210937,298.4637451171875,297.2508544921875,285.01513671875,1.0,0.6517168283462524,0.4090083539485931,0.4090083539485931,1.0,1.0,-3.3923397064208984,1.0466305017471311,2.345709085464477,0.2775737345218658,0.9186373353004456,0.9186373353004456,0.0,233.9939880371093,240.0,69045.5390625,0.0,3434.960693359375,1.0,278.39801025390625,283.0458984375,298.7764587402344,303.1637878417969,293.1499938964844,293.1499938964844,278.45001220703125,33795.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872225821018219,1.0,0.0,0.0,3.5480663776397705,3.548089027404785,8.399951525461802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.2021484375,0.0,1406.658447265625,1895.4371337890625,0.0,3143.688720703125,0.882487952709198,1.0,0.0,3.0,1.0,0.0
17771760,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7634380459785461,0.3295590877532959,0.3006577491760254,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9026600122451782,0.5513649582862854,0.5249592661857605,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7532540559768677,0.5249758958816528,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8436341285705566,0.4490534961223602,0.4288792908191681,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6775830388069153,0.228062555193901,1.0479096174240112,284.9915771484375,284.95001220703125,301.1366271972656,295.80126953125,298.45281982421875,297.2507629394531,284.990234375,1.0,0.652848482131958,0.4085034728050232,0.4085034728050232,1.0,1.0,-3.3953657150268555,1.0462746620178225,2.349091053009033,0.2765429615974426,0.9205824136734008,0.9205824136734008,0.0,235.4071502685547,243.0,69223.5390625,0.0,3450.22021484375,1.0,278.4419860839844,283.02764892578125,298.7865295410156,303.22802734375,293.1499938964844,293.1499938964844,278.1499938964844,33537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711798787117004,1.0,0.0,0.0,3.609092712402344,3.6091158390045166,8.691392281434673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.896484375,0.0,1469.910888671875,1895.4371337890625,0.0,3133.878173828125,0.8940715193748474,1.0,0.0,3.0,1.0,0.0
17771820,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7596888542175293,0.3285572528839111,0.3000648319721222,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8979847431182861,0.5497829914093018,0.5238184928894043,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9980534315109252,0.7551133036613464,0.5280099511146545,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8398929834365845,0.4482040703296661,0.4283987879753113,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6745085716247559,0.227819412946701,1.047995686531067,284.91259765625,284.95001220703125,301.07537841796875,295.7967224121094,298.4234619140625,297.2402648925781,284.91290283203125,1.0,0.6548458933830261,0.4074937105178833,0.4074937105178833,1.0,1.0,-3.396461248397827,1.0438073873519895,2.352653980255127,0.2739641964435577,0.8440149426460266,0.8440149426460266,0.0,239.01235961914065,246.0,69655.46875,0.0,3473.701416015625,1.0,278.1582336425781,282.9315185546875,298.8120422363281,303.3592224121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776058554649353,1.0,0.0,0.0,3.4879720211029053,3.487995147705078,8.117818310893199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.9775390625,0.0,1377.3336181640625,1895.4371337890625,0.0,3194.139892578125,0.8714658617973328,1.0,0.0,3.0,1.0,0.0
17771880,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7596888542175293,0.3285572528839111,0.3000648319721222,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8979847431182861,0.5497829914093018,0.5238184928894043,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9980534315109252,0.7551133036613464,0.5280099511146545,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8398929834365845,0.4482040703296661,0.4283987879753113,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6745085716247559,0.227819412946701,1.047995686531067,284.91259765625,284.95001220703125,301.07537841796875,295.7967224121094,298.4234619140625,297.2402648925781,284.91290283203125,1.0,0.6548458933830261,0.4074937105178833,0.4074937105178833,1.0,1.0,-3.396461248397827,1.0438073873519895,2.352653980255127,0.2739641964435577,0.8440149426460266,0.8440149426460266,0.0,239.01235961914065,246.0,69655.46875,0.0,3473.701416015625,1.0,278.1582336425781,282.9315185546875,298.8120422363281,303.3592224121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776058554649353,1.0,0.0,0.0,3.4879720211029053,3.487995147705078,8.117818310893199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.9775390625,0.0,1377.3336181640625,1895.4371337890625,0.0,3194.139892578125,0.8714658617973328,1.0,0.0,3.0,1.0,0.0
17771940,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7575325965881348,0.328397661447525,0.2998030483722687,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8952118158340454,0.5492671132087708,0.5231888890266418,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9968137741088868,0.7574789524078369,0.5294133424758911,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8376964330673218,0.4480784237384796,0.4281700551509857,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.672690212726593,0.227880597114563,1.0481462478637695,285.0035400390625,284.95001220703125,301.0332336425781,295.79296875,298.4095153808594,297.241943359375,285.00115966796875,1.0,0.6560767292976379,0.4068070650100708,0.4068070650100708,1.0,1.0,-3.396975517272949,1.0420547723770142,2.3549208641052246,0.2720160782337188,0.916461944580078,0.916461944580078,0.0,241.2145538330078,246.0,69030.4375,0.0,3487.699951171875,1.0,278.4224548339844,283.0395202636719,298.7668151855469,303.1722106933594,293.1499938964844,293.1499938964844,278.45001220703125,33341.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716323971748352,1.0,0.0,0.0,3.57401180267334,3.5740346908569336,8.52325058531278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7607421875,0.0,1430.7857666015625,1895.4371337890625,0.0,3138.123046875,0.8864994645118713,1.0,0.0,3.0,1.0,0.0
17772000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7568122744560242,0.32830610871315,0.2997951209545135,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8942312598228455,0.5490142107009888,0.5230299830436707,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.99649178981781,0.7585653066635132,0.5302421450614929,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8369462490081787,0.4480215907096863,0.4281821548938751,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6720999479293823,0.2279281914234161,1.0485581159591677,284.9898681640625,284.95001220703125,301.01324462890625,295.7909851074219,298.40289306640625,297.2426452636719,284.9891052246094,1.0,0.6567015051841736,0.4064839482307434,0.4064839482307434,1.0,1.0,-3.398282289505005,1.041598916053772,2.356683254241944,0.2712803781032562,0.9170504212379456,0.9170504212379456,0.0,242.0904693603516,249.0,69088.3515625,0.0,3495.85888671875,1.0,278.441162109375,283.03082275390625,298.7760925292969,303.2104187011719,293.1499938964844,293.1499938964844,278.1499938964844,33737.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714162111282349,1.0,0.0,0.0,3.59836745262146,3.598390579223633,8.639811994726188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.39453125,0.0,1459.7926025390625,1895.4371337890625,0.0,3136.09521484375,0.8920571804046631,1.0,0.0,3.0,1.0,0.0
17772060,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7533475756645203,0.3273025751113891,0.2991814017295837,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8898478746414185,0.54742431640625,0.5218601822853088,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9943666458129884,0.7608692646026611,0.5320947766304016,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8334832787513733,0.4471600651741028,0.4276716709136963,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6692672967910767,0.2276905924081802,1.048607349395752,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3755187988281,297.2353515625,284.9119567871094,1.0,0.658423900604248,0.4055466651916504,0.4055466651916504,1.0,1.0,-3.397817373275757,1.0387712717056274,2.35904598236084,0.2686584889888763,0.8409450650215149,0.8409450650215149,0.0,245.54644775390625,252.0,69500.9921875,0.0,3514.825439453125,1.0,278.1587829589844,282.9351806640625,298.7982177734375,303.3358459472656,293.1499938964844,293.1499938964844,278.45001220703125,38337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776195049285889,1.0,0.0,0.0,3.478316068649292,3.478338718414306,8.072933042058139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.7802734375,0.0,1367.085693359375,1895.4371337890625,0.0,3194.267822265625,0.8691865801811218,1.0,0.0,3.0,1.0,0.0
17772120,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7533475756645203,0.3273025751113891,0.2991814017295837,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8898478746414185,0.54742431640625,0.5218601822853088,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9943666458129884,0.7608692646026611,0.5320947766304016,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8334832787513733,0.4471600651741028,0.4276716709136963,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6692672967910767,0.2276905924081802,1.048607349395752,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3755187988281,297.2353515625,284.9119567871094,1.0,0.658423900604248,0.4055466651916504,0.4055466651916504,1.0,1.0,-3.397817373275757,1.0387712717056274,2.35904598236084,0.2686584889888763,0.8409450650215149,0.8409450650215149,0.0,245.54644775390625,252.0,69500.9921875,0.0,3514.825439453125,1.0,278.1587829589844,282.9351806640625,298.7982177734375,303.3358459472656,293.1499938964844,293.1499938964844,278.45001220703125,38337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776195049285889,1.0,0.0,0.0,3.478316068649292,3.478338718414306,8.072933042058139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.7802734375,0.0,1367.085693359375,1895.4371337890625,0.0,3194.267822265625,0.8691865801811218,1.0,0.0,3.0,1.0,0.0
17772180,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.750866711139679,0.3270445466041565,0.2989026606082916,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8865476250648499,0.5466432571411133,0.5210571885108948,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.993137538433075,0.7644391655921936,0.5344630479812622,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8309320211410522,0.4469667077064514,0.4274397790431976,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.667222261428833,0.2278104573488235,1.0491832494735718,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3556823730469,297.2389221191406,284.98876953125,1.0,0.6601564884185791,0.4046093821525574,0.4046093821525574,1.0,1.0,-3.3997716903686523,1.0368000268936155,2.362971544265747,0.2661908268928528,0.9138284921646118,0.9138284921646118,0.0,248.3619842529297,255.0,68923.0,0.0,3535.803466796875,1.0,278.4410705566406,283.0350646972656,298.7605895996094,303.1846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33756.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871448814868927,1.0,0.0,0.0,3.5863566398620605,3.5863797664642334,8.582231885156943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.7451171875,0.0,1447.0137939453125,1895.4371337890625,0.0,3136.400634765625,0.8893755674362183,1.0,0.0,3.0,1.0,0.0
17772240,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.750866711139679,0.3270445466041565,0.2989026606082916,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8865476250648499,0.5466432571411133,0.5210571885108948,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.993137538433075,0.7644391655921936,0.5344630479812622,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8309320211410522,0.4469667077064514,0.4274397790431976,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.667222261428833,0.2278104573488235,1.0491832494735718,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3556823730469,297.2389221191406,284.98876953125,1.0,0.6601564884185791,0.4046093821525574,0.4046093821525574,1.0,1.0,-3.3997716903686523,1.0368000268936155,2.362971544265747,0.2661908268928528,0.9138284921646118,0.9138284921646118,0.0,248.3619842529297,255.0,68923.0,0.0,3535.803466796875,1.0,278.4410705566406,283.0350646972656,298.7605895996094,303.1846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33756.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871448814868927,1.0,0.0,0.0,3.5863566398620605,3.5863797664642334,8.582231885156943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.7451171875,0.0,1447.0137939453125,1895.4371337890625,0.0,3136.400634765625,0.8893755674362183,1.0,0.0,3.0,1.0,0.0
17772300,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7495139241218567,0.3265529572963714,0.2987149357795715,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8847744464874268,0.5458656549453735,0.5206119418144226,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.992374062538147,0.7655680179595947,0.5355398654937744,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8295599818229675,0.4465594589710235,0.4273036122322082,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6661417484283447,0.2277226001024246,1.049546480178833,284.875244140625,284.95001220703125,300.854248046875,295.77069091796875,298.34210205078125,297.235595703125,284.8761291503906,1.0,0.661042332649231,0.4041407406330108,0.4041407406330108,1.0,1.0,-3.400584936141968,1.0357476472854614,2.364837169647217,0.2650417685508728,0.8311235308647156,0.8311235308647156,0.0,249.8917694091797,255.0,69576.0390625,0.0,3546.612060546875,1.0,278.1999206542969,282.9085388183594,298.7994079589844,303.3891906738281,293.1499938964844,293.1499938964844,278.1499938964844,38644.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767639994621277,1.0,0.0,0.0,3.53127121925354,3.531294584274292,8.320615734191961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.58203125,0.0,1424.1881103515625,1895.4371337890625,0.0,3186.247314453125,0.8784124851226807,1.0,0.0,3.0,1.0,0.0
17772360,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7476907968521118,0.3260338008403778,0.2982809245586395,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8824837803840637,0.5450448989868164,0.5198769569396973,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9911471009254456,0.7667128443717957,0.5363096594810486,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8277379870414734,0.4460981786251068,0.4269194006919861,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6646481156349182,0.2275792807340622,1.0492489337921145,284.91363525390625,284.95001220703125,300.82183837890625,295.7655029296875,298.32830810546875,297.23199462890625,284.9139709472656,1.0,0.6618080735206604,0.4036990106105804,0.4036990106105804,1.0,1.0,-3.3992855548858643,1.0340324640274048,2.36525297164917,0.2636415064334869,0.8392294049263,0.8392294049263,0.0,251.6962280273437,258.0,69306.046875,0.0,3554.015380859375,1.0,278.1586303710937,282.9417419433594,298.7804870605469,303.3066711425781,293.1499938964844,293.1499938964844,278.45001220703125,38446.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777483701705933,1.0,0.0,0.0,3.463376045227051,3.463398694992065,8.003733000805369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.634765625,0.0,1352.6541748046875,1895.4371337890625,0.0,3195.475830078125,0.8660983443260193,1.0,0.0,3.0,1.0,0.0
17772420,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.745369017124176,0.325754851102829,0.29798224568367,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8793660998344421,0.5442413091659546,0.5190516710281372,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9899726510047911,0.7702206373214722,0.538634181022644,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8253285884857178,0.4458893835544586,0.4266713261604309,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6627501845359802,0.2276967316865921,1.049812078475952,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.308349609375,297.235595703125,284.9879150390625,1.0,0.6634925603866577,0.4028155505657196,0.4028155505657196,1.0,1.0,-3.401101589202881,1.0321531295776367,2.368948459625244,0.2613018751144409,0.9104949235916138,0.9104949235916138,0.0,254.4647674560547,261.0,68749.8203125,0.0,3574.422119140625,1.0,278.44097900390625,283.0387878417969,298.73944091796875,303.1530456542969,293.1499938964844,293.1499938964844,278.1499938964844,33765.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716597557067871,1.0,0.0,0.0,3.5741946697235107,3.5742175579071045,8.524122563358105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.921875,0.0,1434.084716796875,1895.4371337890625,0.0,3138.37939453125,0.8866539001464844,1.0,0.0,3.0,1.0,0.0
17772480,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.745369017124176,0.325754851102829,0.29798224568367,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8793660998344421,0.5442413091659546,0.5190516710281372,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9899726510047911,0.7702206373214722,0.538634181022644,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8253285884857178,0.4458893835544586,0.4266713261604309,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6627501845359802,0.2276967316865921,1.049812078475952,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.308349609375,297.235595703125,284.9879150390625,1.0,0.6634925603866577,0.4028155505657196,0.4028155505657196,1.0,1.0,-3.401101589202881,1.0321531295776367,2.368948459625244,0.2613018751144409,0.9104949235916138,0.9104949235916138,0.0,254.4647674560547,261.0,68749.8203125,0.0,3574.422119140625,1.0,278.44097900390625,283.0387878417969,298.73944091796875,303.1530456542969,293.1499938964844,293.1499938964844,278.1499938964844,33765.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716597557067871,1.0,0.0,0.0,3.5741946697235107,3.5742175579071045,8.524122563358105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.921875,0.0,1434.084716796875,1895.4371337890625,0.0,3138.37939453125,0.8866539001464844,1.0,0.0,3.0,1.0,0.0
17772540,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.742358922958374,0.3247308135032654,0.2973412871360779,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8754928708076477,0.542629599571228,0.5178503394126892,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9880058765411376,0.7724289894104004,0.5404282212257385,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8222639560699463,0.4450134038925171,0.4261363744735718,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6603240966796875,0.2274624705314636,1.049847960472107,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.2808837890625,297.228759765625,284.9127502441406,1.0,0.6651058197021484,0.4019321203231811,0.4019321203231811,1.0,1.0,-3.4004499912261963,1.0294004678726196,2.371049404144287,0.2588066160678863,0.8363075256347656,0.8363075256347656,0.0,257.7758178710937,264.0,69135.6640625,0.0,3592.106689453125,1.0,278.15899658203125,282.945068359375,298.755615234375,303.27099609375,293.1499938964844,293.1499938964844,278.45001220703125,38317.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780341744422913,1.0,0.0,0.0,3.453224897384644,3.453247308731079,7.956883791848668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.84765625,0.0,1341.47216796875,1895.4371337890625,0.0,3198.1552734375,0.8636057376861572,1.0,0.0,3.0,1.0,0.0
17772600,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.742358922958374,0.3247308135032654,0.2973412871360779,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8754928708076477,0.542629599571228,0.5178503394126892,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9880058765411376,0.7724289894104004,0.5404282212257385,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8222639560699463,0.4450134038925171,0.4261363744735718,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6603240966796875,0.2274624705314636,1.049847960472107,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.2808837890625,297.228759765625,284.9127502441406,1.0,0.6651058197021484,0.4019321203231811,0.4019321203231811,1.0,1.0,-3.4004499912261963,1.0294004678726196,2.371049404144287,0.2588066160678863,0.8363075256347656,0.8363075256347656,0.0,257.7758178710937,264.0,69135.6640625,0.0,3592.106689453125,1.0,278.15899658203125,282.945068359375,298.755615234375,303.27099609375,293.1499938964844,293.1499938964844,278.45001220703125,38317.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780341744422913,1.0,0.0,0.0,3.453224897384644,3.453247308731079,7.956883791848668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.84765625,0.0,1341.47216796875,1895.4371337890625,0.0,3198.1552734375,0.8636057376861572,1.0,0.0,3.0,1.0,0.0
17772660,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7401546239852905,0.324425607919693,0.297026127576828,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8725194334983826,0.5417982935905457,0.5170071721076965,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9868563413619996,0.7758584022521973,0.5427069067955017,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8199411034584045,0.4447889328002929,0.4258796572685241,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6585361361503601,0.2275716066360473,1.0503896474838257,284.9878234863281,284.95001220703125,300.62353515625,295.7252197265625,298.2607116699219,297.2322998046875,284.9871826171875,1.0,0.6667595505714417,0.4010942876338959,0.4010942876338959,1.0,1.0,-3.40213394165039,1.0275896787643433,2.374544143676758,0.2565734684467315,0.9069511890411376,0.9069511890411376,0.0,260.5308837890625,267.0,68551.96875,0.0,3612.1455078125,1.0,278.4408264160156,283.0427551269531,298.71124267578125,303.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,33792.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720588088035583,1.0,0.0,0.0,3.5606689453125,3.560691595077514,8.459729770038393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.552734375,0.0,1419.9237060546875,1895.4371337890625,0.0,3142.12255859375,0.8836497068405151,1.0,0.0,3.0,1.0,0.0
17772720,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7401546239852905,0.324425607919693,0.297026127576828,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8725194334983826,0.5417982935905457,0.5170071721076965,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9868563413619996,0.7758584022521973,0.5427069067955017,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8199411034584045,0.4447889328002929,0.4258796572685241,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6585361361503601,0.2275716066360473,1.0503896474838257,284.9878234863281,284.95001220703125,300.62353515625,295.7252197265625,298.2607116699219,297.2322998046875,284.9871826171875,1.0,0.6667595505714417,0.4010942876338959,0.4010942876338959,1.0,1.0,-3.40213394165039,1.0275896787643433,2.374544143676758,0.2565734684467315,0.9069511890411376,0.9069511890411376,0.0,260.5308837890625,267.0,68551.96875,0.0,3612.1455078125,1.0,278.4408264160156,283.0427551269531,298.71124267578125,303.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,33792.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720588088035583,1.0,0.0,0.0,3.5606689453125,3.560691595077514,8.459729770038393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.552734375,0.0,1419.9237060546875,1895.4371337890625,0.0,3142.12255859375,0.8836497068405151,1.0,0.0,3.0,1.0,0.0
17772780,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7372813820838928,0.323386937379837,0.2963693737983703,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8688192367553711,0.540172278881073,0.5157889723777771,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9849035143852234,0.7779947519302368,0.5444496273994446,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8169605731964111,0.4439090490341186,0.4253377616405487,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6562387943267822,0.2273325026035308,1.050397276878357,284.91314697265625,284.95001220703125,300.5560913085937,295.7079772949219,298.233154296875,297.2255249023437,284.9129943847656,1.0,0.6683441400527954,0.4002564549446106,0.4002564549446106,1.0,1.0,-3.401339054107666,1.0249096155166626,2.376429319381714,0.2541867196559906,0.8334323167800903,0.8334323167800903,0.0,263.8326416015625,270.0,68914.1328125,0.0,3629.430419921875,1.0,278.1590881347656,282.949951171875,298.7236328125,303.2258605957031,293.1499938964844,293.1499938964844,278.45001220703125,38352.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785325288772583,1.0,0.0,0.0,3.438426971435547,3.4384493827819824,7.888835398262017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1326.86083984375,1895.4371337890625,0.0,3202.82666015625,0.860363781452179,1.0,0.0,3.0,1.0,0.0
17772840,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7372813820838928,0.323386937379837,0.2963693737983703,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8688192367553711,0.540172278881073,0.5157889723777771,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9849035143852234,0.7779947519302368,0.5444496273994446,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8169605731964111,0.4439090490341186,0.4253377616405487,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6562387943267822,0.2273325026035308,1.050397276878357,284.91314697265625,284.95001220703125,300.5560913085937,295.7079772949219,298.233154296875,297.2255249023437,284.9129943847656,1.0,0.6683441400527954,0.4002564549446106,0.4002564549446106,1.0,1.0,-3.401339054107666,1.0249096155166626,2.376429319381714,0.2541867196559906,0.8334323167800903,0.8334323167800903,0.0,263.8326416015625,270.0,68914.1328125,0.0,3629.430419921875,1.0,278.1590881347656,282.949951171875,298.7236328125,303.2258605957031,293.1499938964844,293.1499938964844,278.45001220703125,38352.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785325288772583,1.0,0.0,0.0,3.438426971435547,3.4384493827819824,7.888835398262017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1326.86083984375,1895.4371337890625,0.0,3202.82666015625,0.860363781452179,1.0,0.0,3.0,1.0,0.0
