time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7360156774520874,0.3232025504112243,0.2960925698280334,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8671646118164062,0.539716362953186,0.5152281522750854,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9841161370277404,0.7796710729598999,0.5454268455505371,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8156172633171082,0.4437600076198578,0.4250940680503845,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6552070379257202,0.2273536026477813,1.0503520965576172,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2227478027344,297.2269592285156,285.01055908203125,1.0,0.6691069006919861,0.3998375236988067,0.3998375236988067,1.0,1.0,-3.401153802871704,1.0236481428146362,2.3775057792663574,0.2529195845127105,0.9035233855247498,0.9035233855247498,0.0,265.3363647460937,270.0,68213.0546875,0.0,3637.7333984375,1.0,278.3965759277344,283.0636291503906,298.6723937988281,303.0107421875,293.1499938964844,293.1499938964844,278.45001220703125,33854.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735877275466919,1.0,0.0,0.0,3.4914333820343018,3.491455554962158,8.133937399179558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.146484375,0.0,1348.448974609375,1895.4371337890625,0.0,3156.462158203125,0.8699135184288025,1.0,0.0,3.0,1.0,0.0
17772960,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7351592183113098,0.3230587840080261,0.296031653881073,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8659635186195374,0.5393169522285461,0.5149213671684265,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9837567806243896,0.7813490629196167,0.5466717481613159,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8146775960922241,0.4436759948730469,0.425070971250534,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6545369029045105,0.2274338603019714,1.050902009010315,284.9859619140625,284.95001220703125,300.48797607421875,295.6886291503906,298.2127685546875,297.2289733886719,284.9848022460937,1.0,0.6699702143669128,0.3994295001029968,0.3994295001029968,1.0,1.0,-3.402841567993164,1.023059368133545,2.379782199859619,0.2519581913948059,0.9025892615318298,0.9025892615318298,0.0,266.5904846191406,273.0,68336.390625,0.0,3649.073974609375,1.0,278.4414367675781,283.045166015625,298.6745300292969,303.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,33728.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726081252098083,1.0,0.0,0.0,3.548485279083252,3.5485079288482666,8.401934223911667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.50390625,0.0,1406.60986328125,1895.4371337890625,0.0,3147.27490234375,0.8806083798408508,1.0,0.0,3.0,1.0,0.0
17773020,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7324024438858032,0.3220045864582062,0.2953624427318573,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8624314665794373,0.5376754999160767,0.5136899352073669,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.981819748878479,0.78340744972229,0.5483649373054504,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8117453455924988,0.4427956044673919,0.4245290160179138,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6523609161376953,0.2271894961595535,1.0508875846862793,284.9135131835937,284.95001220703125,300.4192810058594,295.6671142578125,298.18505859375,297.2222595214844,284.9132995605469,1.0,0.6715296506881714,0.3986134827136993,0.3986134827136993,1.0,1.0,-3.401929378509521,1.0203943252563477,2.381535291671753,0.2496186792850494,0.8305178284645081,0.8305178284645081,0.0,269.88360595703125,276.0,68667.125,0.0,3666.021484375,1.0,278.15924072265625,282.9549865722656,298.6833190917969,303.1705017089844,293.1499938964844,293.1499938964844,278.45001220703125,38354.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792201280593872,1.0,0.0,0.0,3.422687768936157,3.4227101802825928,7.816780112079869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.037109375,0.0,1311.1925048828125,1895.4371337890625,0.0,3209.271240234375,0.8568845987319946,1.0,0.0,3.0,1.0,0.0
17773080,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7324024438858032,0.3220045864582062,0.2953624427318573,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8624314665794373,0.5376754999160767,0.5136899352073669,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.981819748878479,0.78340744972229,0.5483649373054504,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8117453455924988,0.4427956044673919,0.4245290160179138,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6523609161376953,0.2271894961595535,1.0508875846862793,284.9135131835937,284.95001220703125,300.4192810058594,295.6671142578125,298.18505859375,297.2222595214844,284.9132995605469,1.0,0.6715296506881714,0.3986134827136993,0.3986134827136993,1.0,1.0,-3.401929378509521,1.0203943252563477,2.381535291671753,0.2496186792850494,0.8305178284645081,0.8305178284645081,0.0,269.88360595703125,276.0,68667.125,0.0,3666.021484375,1.0,278.15924072265625,282.9549865722656,298.6833190917969,303.1705017089844,293.1499938964844,293.1499938964844,278.45001220703125,38354.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792201280593872,1.0,0.0,0.0,3.422687768936157,3.4227101802825928,7.816780112079869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.037109375,0.0,1311.1925048828125,1895.4371337890625,0.0,3209.271240234375,0.8568845987319946,1.0,0.0,3.0,1.0,0.0
17773140,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7307600378990173,0.3217544257640838,0.2950441539287567,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8602595925331116,0.5370211005210876,0.5129579901695251,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.980868399143219,0.7859468460083008,0.5499598979949951,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8099379539489746,0.4426209926605224,0.4242721796035766,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6510542035102844,0.227256491780281,1.0510950088500977,284.9935607910156,284.95001220703125,300.3666687011719,295.64923095703125,298.16961669921875,297.22509765625,284.9917297363281,1.0,0.67271888256073,0.3979932963848114,0.3979932963848114,1.0,1.0,-3.4025182723999023,1.01881742477417,2.3837008476257324,0.2478557974100113,0.8977506160736084,0.8977506160736084,0.0,272.0246276855469,276.0,68049.7421875,0.0,3679.894775390625,1.0,278.4283142089844,283.0544738769531,298.627197265625,302.9811706542969,293.1499938964844,293.1499938964844,278.45001220703125,33454.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733911514282227,1.0,0.0,0.0,3.5157558917999268,3.5157783031463623,8.247660048255057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.236328125,0.0,1370.5328369140625,1895.4371337890625,0.0,3154.61865234375,0.8731456995010376,1.0,0.0,3.0,1.0,0.0
17773200,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7303548455238342,0.3216490149497986,0.295009046792984,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.859699010848999,0.5367913842201233,0.5128055810928345,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.980684757232666,0.7866724133491516,0.5505360960960388,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8094828128814697,0.4425544142723083,0.4242626130580902,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6507473587989807,0.227281779050827,1.051372766494751,284.9857177734375,284.95001220703125,300.3500061035156,295.643310546875,298.1644287109375,297.2255554199219,284.98516845703125,1.0,0.6731321811676025,0.3977974355220794,0.3977974355220794,1.0,1.0,-3.4033091068267822,1.018525242805481,2.384783983230591,0.2474082261323928,0.8987401723861694,0.8987401723861694,0.0,272.639404296875,279.0,68071.25,0.0,3685.375732421875,1.0,278.4405822753906,283.0502624511719,298.6303100585937,303.0029296875,293.1499938964844,293.1499938964844,278.75,33852.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734437227249146,1.0,0.0,0.0,3.5296220779418945,3.52964448928833,8.312845807267877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.22265625,0.0,1387.7833251953125,1895.4371337890625,0.0,3155.112060546875,0.8767365217208862,1.0,0.0,3.0,1.0,0.0
17773260,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7285001277923584,0.3212539255619049,0.2948009669780731,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8572008013725281,0.5359177589416504,0.5121305584907532,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9797155261039734,0.7898781299591064,0.5528620481491089,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8074095845222473,0.4423379004001617,0.4241982996463775,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6493285298347473,0.227354496717453,1.0523881912231443,285.02783203125,284.95001220703125,300.2800598144531,295.617919921875,298.14337158203125,297.22833251953125,285.0245056152344,1.0,0.6748983860015869,0.3969978094100952,0.3969978094100952,1.0,1.0,-3.4061899185180664,1.0172078609466553,2.388982057571411,0.2455089539289474,0.985380232334137,0.985380232334137,0.0,275.3908386230469,282.0,67789.7109375,0.0,3708.341796875,1.0,278.7422790527344,283.1148681640625,298.6130065917969,302.9532775878906,293.1499938964844,293.1499938964844,278.45001220703125,31603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703453540802002,1.0,0.0,0.0,3.7097907066345215,3.709814548492432,9.183159477288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.658203125,0.0,1567.27392578125,1895.4371337890625,0.0,3126.050048828125,0.9152806997299194,1.0,0.0,3.0,1.0,0.0
17773320,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7285001277923584,0.3212539255619049,0.2948009669780731,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8572008013725281,0.5359177589416504,0.5121305584907532,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9797155261039734,0.7898781299591064,0.5528620481491089,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8074095845222473,0.4423379004001617,0.4241982996463775,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6493285298347473,0.227354496717453,1.0523881912231443,285.02783203125,284.95001220703125,300.2800598144531,295.617919921875,298.14337158203125,297.22833251953125,285.0245056152344,1.0,0.6748983860015869,0.3969978094100952,0.3969978094100952,1.0,1.0,-3.4061899185180664,1.0172078609466553,2.388982057571411,0.2455089539289474,0.985380232334137,0.985380232334137,0.0,275.3908386230469,282.0,67789.7109375,0.0,3708.341796875,1.0,278.7422790527344,283.1148681640625,298.6130065917969,302.9532775878906,293.1499938964844,293.1499938964844,278.45001220703125,31603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703453540802002,1.0,0.0,0.0,3.7097907066345215,3.709814548492432,9.183159477288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.658203125,0.0,1567.27392578125,1895.4371337890625,0.0,3126.050048828125,0.9152806997299194,1.0,0.0,3.0,1.0,0.0
17773380,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7254270315170288,0.3196708261966705,0.2938444316387176,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.853488564491272,0.5337926149368286,0.5106624960899353,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9772014021873474,0.7907187342643738,0.5539302229881287,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8040255308151245,0.440961092710495,0.4233902990818023,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6468044519424438,0.2266228049993515,1.0509281158447266,284.8835144042969,284.95001220703125,300.2177124023437,295.5948791503906,298.113037109375,297.2145690917969,284.8856506347656,1.0,0.6761084198951721,0.3962926268577575,0.3962926268577575,1.0,1.0,-3.401845216751098,1.0136679410934448,2.3881771564483643,0.2431512475013733,0.8704754114151001,0.8704754114151001,0.0,278.8985290527344,282.0,68425.2890625,0.0,3718.213134765625,1.0,278.4610290527344,282.96075439453125,298.6298217773437,303.1107177734375,293.1499938964844,293.1499938964844,278.45001220703125,38340.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797708749771118,1.0,0.0,0.0,3.6322500705718994,3.632274389266968,8.803285709291231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.052734375,0.0,1530.935546875,1895.4371337890625,0.0,3214.433349609375,0.9028587937355042,1.0,0.0,3.0,1.0,0.0
17773440,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7249329090118408,0.3194653391838074,0.2936595976352691,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.852909505367279,0.5335094928741455,0.5103964805603027,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9767753481864928,0.790862500667572,0.5540114045143127,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8034809827804565,0.440769761800766,0.4232169687747955,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6463842391967773,0.2265040427446365,1.050493836402893,284.8888244628906,284.95001220703125,300.2093200683594,295.5917358398437,298.109130859375,297.21295166015625,284.8902282714844,1.0,0.6762215495109558,0.3961981832981109,0.3961981832981109,1.0,1.0,-3.4006693363189697,1.012991428375244,2.3876781463623047,0.2427384257316589,0.8691286444664001,0.8691286444664001,0.0,279.407958984375,285.0,68362.21875,0.0,3718.32861328125,1.0,278.4575500488281,282.9654846191406,298.6209411621094,303.09039306640625,293.1499938964844,293.1499938964844,278.75,38255.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799082040786743,1.0,0.0,0.0,3.622824430465698,3.622848510742188,8.757655791669094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.025390625,0.0,1519.8909912109375,1895.4371337890625,0.0,3215.72021484375,0.9008622765541076,1.0,0.0,3.0,1.0,0.0
17773500,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7231524586677551,0.3188997805118561,0.2930242121219635,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8508034944534302,0.5326414108276367,0.5094314813613892,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9753463864326476,0.7919908761978149,0.5545707941055298,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8015031814575195,0.4402326047420501,0.4226047694683075,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6448370218276978,0.2261358201503753,1.0488213300704956,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.0955505371094,297.2103576660156,285.00054931640625,1.0,0.6766990423202515,0.39579838514328,0.39579838514328,1.0,1.0,-3.3966636657714844,1.010465145111084,2.3861985206604004,0.2410569041967392,0.9420530200004578,0.9420530200004578,0.0,281.2983093261719,285.0,67447.78125,0.0,3719.621826171875,1.0,278.7010192871094,283.0937805175781,298.558349609375,302.8535461425781,293.1499938964844,293.1499938964844,278.75,34246.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875184953212738,1.0,0.0,0.0,3.6654553413391113,3.6654791831970215,8.964976245806611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.7958984375,0.0,1537.2578125,1895.4371337890625,0.0,3171.441162109375,0.9089367985725404,1.0,0.0,3.0,1.0,0.0
17773560,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.721904993057251,0.3184399604797363,0.2926686704158783,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8492758870124817,0.5318992733955383,0.5087889432907104,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9745344519615172,0.7932109832763672,0.5554848909378052,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8000935912132263,0.4398116171360016,0.4222587347030639,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6437152624130249,0.2258354872465133,1.04772686958313,284.982421875,284.95001220703125,300.13787841796875,295.5648498535156,298.08319091796875,297.2093811035156,284.98095703125,1.0,0.6772392392158508,0.3954479396343231,0.3954479396343231,1.0,1.0,-3.39482855796814,1.0088154077529907,2.38601303100586,0.2398135960102081,0.9445102214813232,0.9445102214813232,0.0,282.7875061035156,273.0,67477.1640625,0.0,3723.82568359375,1.0,278.7430114746094,283.08184814453125,298.5522766113281,302.8894348144531,293.1499938964844,293.1499938964844,278.45001220703125,33914.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741116523742676,1.0,0.0,0.0,3.718317747116089,3.718342065811157,9.225423127645628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6689453125,0.0,1594.614013671875,1895.4371337890625,0.0,3161.375732421875,0.918897271156311,1.0,0.0,3.0,1.0,0.0
17773620,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.722465991973877,0.3166602849960327,0.2911535799503326,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8502020239830017,0.5294609069824219,0.5066110491752625,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9772694706916808,0.7941049337387085,0.556255578994751,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8012405633926392,0.4381563365459442,0.4207850694656372,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6443578004837036,0.2247438430786132,1.042917251586914,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0499572753906,297.1957397460937,284.8957824707031,1.0,0.6738541126251221,0.3947471082210541,0.3947471082210541,1.0,1.0,-3.383770227432251,1.00299072265625,2.380779504776001,0.2366520911455154,0.8511644005775452,0.8511644005775452,0.0,279.5220947265625,261.0,67609.734375,0.0,3678.290283203125,1.0,278.4574279785156,282.9823608398437,298.5526733398437,302.9742736816406,293.1499938964844,293.1499938964844,278.75,39313.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806394338607788,1.0,0.0,0.0,3.570012092590332,3.570035934448242,8.504184165758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0068359375,0.0,1470.2313232421875,1895.4371337890625,0.0,3222.57275390625,0.8903335928916931,1.0,0.0,3.0,1.0,0.0
17773680,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.722465991973877,0.3166602849960327,0.2911535799503326,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8502020239830017,0.5294609069824219,0.5066110491752625,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9772694706916808,0.7941049337387085,0.556255578994751,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8012405633926392,0.4381563365459442,0.4207850694656372,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6443578004837036,0.2247438430786132,1.042917251586914,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0499572753906,297.1957397460937,284.8957824707031,1.0,0.6738541126251221,0.3947471082210541,0.3947471082210541,1.0,1.0,-3.383770227432251,1.00299072265625,2.380779504776001,0.2366520911455154,0.8511644005775452,0.8511644005775452,0.0,279.5220947265625,261.0,67609.734375,0.0,3678.290283203125,1.0,278.4574279785156,282.9823608398437,298.5526733398437,302.9742736816406,293.1499938964844,293.1499938964844,278.75,39313.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806394338607788,1.0,0.0,0.0,3.570012092590332,3.570035934448242,8.504184165758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0068359375,0.0,1470.2313232421875,1895.4371337890625,0.0,3222.57275390625,0.8903335928916931,1.0,0.0,3.0,1.0,0.0
17773740,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7261707186698914,0.3157184422016144,0.2898502647876739,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.85491943359375,0.5279009938240051,0.5046477913856506,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9839587211608888,0.7964415550231934,0.5574357509613037,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8061292767524719,0.4372459053993225,0.4194502830505371,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6477481722831726,0.224033236503601,1.0378130674362185,284.98297119140625,284.95001220703125,299.9930725097656,295.5089416503906,298.0254821777344,297.1946105957031,284.9820861816406,1.0,0.6684911847114563,0.3940462470054626,0.3940462470054626,1.0,1.0,-3.373510837554932,0.9974588751792908,2.376051902770996,0.2333675324916839,0.9245588779449464,0.9245588779449464,0.0,271.6749267578125,249.0,66650.8125,0.0,3608.559326171875,1.0,278.7417297363281,283.0956115722656,298.4898376464844,302.7736511230469,293.1499938964844,293.1499938964844,278.45001220703125,34279.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734402060508728,1.0,0.0,0.0,3.659247875213623,3.659271478652954,8.934637207858032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.6787109375,0.0,1530.5789794921875,1895.4371337890625,0.0,3155.0791015625,0.906100332736969,1.0,0.0,3.0,1.0,0.0
17773800,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7261707186698914,0.3157184422016144,0.2898502647876739,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.85491943359375,0.5279009938240051,0.5046477913856506,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9839587211608888,0.7964415550231934,0.5574357509613037,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8061292767524719,0.4372459053993225,0.4194502830505371,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6477481722831726,0.224033236503601,1.0378130674362185,284.98297119140625,284.95001220703125,299.9930725097656,295.5089416503906,298.0254821777344,297.1946105957031,284.9820861816406,1.0,0.6684911847114563,0.3940462470054626,0.3940462470054626,1.0,1.0,-3.373510837554932,0.9974588751792908,2.376051902770996,0.2333675324916839,0.9245588779449464,0.9245588779449464,0.0,271.6749267578125,249.0,66650.8125,0.0,3608.559326171875,1.0,278.7417297363281,283.0956115722656,298.4898376464844,302.7736511230469,293.1499938964844,293.1499938964844,278.45001220703125,34279.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734402060508728,1.0,0.0,0.0,3.659247875213623,3.659271478652954,8.934637207858032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.6787109375,0.0,1530.5789794921875,1895.4371337890625,0.0,3155.0791015625,0.906100332736969,1.0,0.0,3.0,1.0,0.0
17773860,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7306999564170837,0.3140305578708648,0.288176953792572,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8608874678611755,0.5255127549171448,0.5022624731063843,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.991261661052704,0.7973400354385376,0.5580105185508728,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8120264410972595,0.4356577098369598,0.4177859127521515,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6521103382110596,0.2229666113853454,1.031907558441162,284.9024658203125,284.95001220703125,299.9198303222656,295.4800109863281,297.99395751953125,297.1832275390625,284.90252685546875,1.0,0.6619586944580078,0.3935244679450989,0.3935244679450989,1.0,1.0,-3.360224723815918,0.9913838505744934,2.3688409328460693,0.2303929924964904,0.8399714231491089,0.8399714231491089,0.0,262.365234375,237.0,66727.390625,0.0,3523.71630859375,1.0,278.4583740234375,283.0023498535156,298.4917297363281,302.855224609375,293.1499938964844,293.1499938964844,278.75,39153.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792660236358643,1.0,0.0,0.0,3.509729146957397,3.5097522735595703,8.219407163778669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.16015625,0.0,1405.3299560546875,1895.4371337890625,0.0,3209.701416015625,0.8768284320831299,1.0,0.0,3.0,1.0,0.0
17773920,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7306999564170837,0.3140305578708648,0.288176953792572,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8608874678611755,0.5255127549171448,0.5022624731063843,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.991261661052704,0.7973400354385376,0.5580105185508728,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8120264410972595,0.4356577098369598,0.4177859127521515,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6521103382110596,0.2229666113853454,1.031907558441162,284.9024658203125,284.95001220703125,299.9198303222656,295.4800109863281,297.99395751953125,297.1832275390625,284.90252685546875,1.0,0.6619586944580078,0.3935244679450989,0.3935244679450989,1.0,1.0,-3.360224723815918,0.9913838505744934,2.3688409328460693,0.2303929924964904,0.8399714231491089,0.8399714231491089,0.0,262.365234375,237.0,66727.390625,0.0,3523.71630859375,1.0,278.4583740234375,283.0023498535156,298.4917297363281,302.855224609375,293.1499938964844,293.1499938964844,278.75,39153.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792660236358643,1.0,0.0,0.0,3.509729146957397,3.5097522735595703,8.219407163778669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.16015625,0.0,1405.3299560546875,1895.4371337890625,0.0,3209.701416015625,0.8768284320831299,1.0,0.0,3.0,1.0,0.0
17773980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7369113564491272,0.3130784034729004,0.2867925763130188,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8689629435539246,0.5239022374153137,0.500177264213562,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.7995689511299133,0.5583698749542236,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8195104598999023,0.4347304105758667,0.4163562059402466,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6580305099487305,0.2222429662942886,1.0263062715530396,284.9826354980469,284.95001220703125,299.8460998535156,295.4504699707031,297.9703674316406,297.1830444335937,284.9816589355469,1.0,0.6547931432723999,0.3930026888847351,0.3930026888847351,1.0,1.0,-3.348036289215088,0.9857102036476136,2.362326145172119,0.227498784661293,0.9098151922225952,0.9098151922225952,0.0,251.6024780273437,225.0,65778.53125,0.0,3433.737060546875,1.0,278.7412414550781,283.1088562011719,298.43023681640625,302.6581420898437,293.1499938964844,293.1499938964844,278.45001220703125,34259.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718978762626648,1.0,0.0,0.0,3.600144863128662,3.600168228149414,8.648349876239081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.2060546875,0.0,1465.560791015625,1895.4371337890625,0.0,3140.613037109375,0.8928162455558777,1.0,0.0,3.0,1.0,0.0
17774040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7369113564491272,0.3130784034729004,0.2867925763130188,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8689629435539246,0.5239022374153137,0.500177264213562,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.7995689511299133,0.5583698749542236,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8195104598999023,0.4347304105758667,0.4163562059402466,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6580305099487305,0.2222429662942886,1.0263062715530396,284.9826354980469,284.95001220703125,299.8460998535156,295.4504699707031,297.9703674316406,297.1830444335937,284.9816589355469,1.0,0.6547931432723999,0.3930026888847351,0.3930026888847351,1.0,1.0,-3.348036289215088,0.9857102036476136,2.362326145172119,0.227498784661293,0.9098151922225952,0.9098151922225952,0.0,251.6024780273437,225.0,65778.53125,0.0,3433.737060546875,1.0,278.7412414550781,283.1088562011719,298.43023681640625,302.6581420898437,293.1499938964844,293.1499938964844,278.45001220703125,34259.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718978762626648,1.0,0.0,0.0,3.600144863128662,3.600168228149414,8.648349876239081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.2060546875,0.0,1465.560791015625,1895.4371337890625,0.0,3140.613037109375,0.8928162455558777,1.0,0.0,3.0,1.0,0.0
17774100,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7393405437469482,0.3122150003910064,0.2860817313194275,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8721652626991272,0.5226787328720093,0.4991160035133362,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.800491213798523,0.5525500774383545,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8224303722381592,0.4339238107204437,0.4156477749347687,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6604008078575134,0.2217009216547012,1.0236903429031372,284.86260986328125,284.95001220703125,299.80908203125,295.4354858398437,297.9560546875,297.1798400878906,284.863037109375,1.0,0.6507040858268738,0.3927417695522308,0.3927417695522308,1.0,1.0,-3.334921836853028,0.9804607629776,2.3544609546661377,0.2253988534212112,0.8201411962509155,0.8201411962509155,0.0,247.07540893554688,225.0,66136.0703125,0.0,3377.757568359375,1.0,278.4997863769531,282.98101806640625,298.4608154296875,302.83660888671875,293.1499938964844,293.1499938964844,278.45001220703125,39624.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769785761833191,1.0,0.0,0.0,3.5265283584594727,3.526551961898804,8.298279681184795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.3056640625,0.0,1426.2884521484375,1895.4371337890625,0.0,3188.2587890625,0.8778258562088013,1.0,0.0,3.0,1.0,0.0
17774160,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7414937019348145,0.311315506696701,0.2851007878780365,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.87510746717453,0.5213968753814697,0.4977353513240814,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8022173047065735,0.545551598072052,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8250898122787476,0.4330497086048126,0.4146610200405121,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6625450253486633,0.2210982143878936,1.0202945470809937,284.901611328125,284.95001220703125,299.77197265625,295.4203491210937,297.9442138671875,297.17999267578125,284.9017028808594,1.0,0.646220862865448,0.3925678133964538,0.3925678133964538,1.0,1.0,-3.31839656829834,0.9742860198020936,2.3441104888916016,0.2229606509208679,0.8245301246643066,0.8245301246643066,0.0,242.589584350586,213.0,65527.3671875,0.0,3314.706787109375,1.0,278.45867919921875,283.02008056640625,298.4300231933594,302.7225952148437,293.1499938964844,293.1499938964844,278.75,39556.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773596882820129,1.0,0.0,0.0,3.433522939682007,3.433545589447021,7.866349278629059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0576171875,0.0,1330.43115234375,1895.4371337890625,0.0,3191.831787109375,0.8604336380958557,1.0,0.0,3.0,1.0,0.0
17774220,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7475277781486511,0.3102473318576813,0.2836824059486389,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8829673528671265,0.5196132063865662,0.4955671429634094,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8086115717887878,0.5290704965591431,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8320558667182922,0.4319624304771423,0.4131629168987274,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6683425307273865,0.2202877849340438,1.0146056413650513,284.9691467285156,284.95001220703125,299.69744873046875,295.38970947265625,297.93359375,297.19879150390625,284.9684143066406,1.0,0.6366596221923828,0.3922198712825775,0.3922198712825775,1.0,1.0,-3.28562068939209,0.96206396818161,2.323556900024414,0.2180671989917755,0.880199134349823,0.880199134349823,0.0,232.48849487304688,201.0,64283.0859375,0.0,3184.5830078125,1.0,278.74053955078125,283.1194763183594,298.3639831542969,302.5032043457031,293.1499938964844,293.1499938964844,279.04998779296875,34888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868874192237854,1.0,0.0,0.0,3.50832462310791,3.5083470344543457,8.212829811782285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3447265625,0.0,1373.1915283203125,1895.4371337890625,0.0,3112.249755859375,0.8726559281349182,1.0,0.0,3.0,1.0,0.0
17774280,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7475277781486511,0.3102473318576813,0.2836824059486389,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8829673528671265,0.5196132063865662,0.4955671429634094,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8086115717887878,0.5290704965591431,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8320558667182922,0.4319624304771423,0.4131629168987274,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6683425307273865,0.2202877849340438,1.0146056413650513,284.9691467285156,284.95001220703125,299.69744873046875,295.38970947265625,297.93359375,297.19879150390625,284.9684143066406,1.0,0.6366596221923828,0.3922198712825775,0.3922198712825775,1.0,1.0,-3.28562068939209,0.96206396818161,2.323556900024414,0.2180671989917755,0.880199134349823,0.880199134349823,0.0,232.48849487304688,201.0,64283.0859375,0.0,3184.5830078125,1.0,278.74053955078125,283.1194763183594,298.3639831542969,302.5032043457031,293.1499938964844,293.1499938964844,279.04998779296875,34888.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868874192237854,1.0,0.0,0.0,3.50832462310791,3.5083470344543457,8.212829811782285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3447265625,0.0,1373.1915283203125,1895.4371337890625,0.0,3112.249755859375,0.8726559281349182,1.0,0.0,3.0,1.0,0.0
17774340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7538015246391296,0.3094934821128845,0.2826734483242035,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8909713625907898,0.5182816386222839,0.4939620196819305,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.8155363202095032,0.5136346220970154,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.839119553565979,0.4312097132205963,0.4121016263961792,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6743997931480408,0.2197742313146591,1.0106213092803955,285.018310546875,284.95001220703125,299.6346130371094,295.3635559082031,297.9302062988281,297.22247314453125,285.01470947265625,1.0,0.628207266330719,0.3919276297092438,0.3919276297092438,1.0,1.0,-3.2578485012054443,0.9517109990119934,2.306137561798096,0.2139370590448379,0.951994776725769,0.951994776725769,0.0,223.4082489013672,201.0,63397.390625,0.0,3073.270263671875,1.0,279.0340576171875,283.1966247558594,298.3358154296875,302.3886413574219,293.1499938964844,293.1499938964844,279.04998779296875,32104.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626305460929871,1.0,0.0,0.0,3.643348455429077,3.64337158203125,8.857164175424259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.16015625,0.0,1496.6868896484375,1895.4371337890625,0.0,3053.67822265625,0.9007124900817871,1.0,0.0,3.0,1.0,0.0
17774400,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7550948858261108,0.3093022108078003,0.2824834585189819,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8926079869270325,0.5179760456085205,0.4936597645282745,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.8168811202049255,0.510582685470581,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8405690789222717,0.4310241937637329,0.4119042754173279,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6756536960601807,0.2196622043848037,1.0099114179611206,285.0036315917969,284.95001220703125,299.62261962890625,295.3585510253906,297.9293518066406,297.2266845703125,285.0003662109375,1.0,0.6265628933906555,0.3918719589710235,0.3918719589710235,1.0,1.0,-3.2524969577789307,0.9497169852256776,2.3027801513671875,0.2131515592336654,0.9487303495407104,0.9487303495407104,0.0,221.6483154296875,204.0,63376.1171875,0.0,3051.962890625,1.0,279.041015625,283.18511962890625,298.3398132324219,302.40582275390625,293.1499938964844,293.1499938964844,278.75,32526.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627840280532837,1.0,0.0,0.0,3.6586897373199454,3.658713340759277,8.931912702792033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.115234375,0.0,1516.8035888671875,1895.4371337890625,0.0,3055.117919921875,0.9044777750968932,1.0,0.0,3.0,1.0,0.0
17774460,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7579501271247864,0.3073656260967254,0.2807789742946625,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.896446168422699,0.5152080059051514,0.4911307692527771,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.8234732747077942,0.5016610026359558,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8441246151924133,0.4290932416915893,0.4101392924785614,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6786215305328369,0.218521699309349,1.0046180486679075,284.8914489746094,284.95001220703125,299.5475158691406,295.3269348144531,297.9145202636719,297.2379455566406,284.89263916015625,1.0,0.6208453178405762,0.391981303691864,0.391981303691864,1.0,1.0,-3.2281763553619385,0.9416357278823853,2.286540508270264,0.2103565037250518,0.8419190049171448,0.8419190049171448,0.0,216.18069458007807,207.0,63423.8984375,0.0,2969.892822265625,1.0,278.7577819824219,283.06817626953125,298.3447265625,302.49639892578125,293.1499938964844,293.1499938964844,279.04998779296875,39248.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702337145805359,1.0,0.0,0.0,3.515579462051392,3.5156025886535645,8.246831271208066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2119140625,0.0,1412.11181640625,1895.4371337890625,0.0,3125.003173828125,0.8782053589820862,1.0,0.0,3.0,1.0,0.0
17774520,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7579501271247864,0.3073656260967254,0.2807789742946625,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.896446168422699,0.5152080059051514,0.4911307692527771,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.8234732747077942,0.5016610026359558,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8441246151924133,0.4290932416915893,0.4101392924785614,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6786215305328369,0.218521699309349,1.0046180486679075,284.8914489746094,284.95001220703125,299.5475158691406,295.3269348144531,297.9145202636719,297.2379455566406,284.89263916015625,1.0,0.6208453178405762,0.391981303691864,0.391981303691864,1.0,1.0,-3.2281763553619385,0.9416357278823853,2.286540508270264,0.2103565037250518,0.8419190049171448,0.8419190049171448,0.0,216.18069458007807,207.0,63423.8984375,0.0,2969.892822265625,1.0,278.7577819824219,283.06817626953125,298.3447265625,302.49639892578125,293.1499938964844,293.1499938964844,279.04998779296875,39248.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702337145805359,1.0,0.0,0.0,3.515579462051392,3.5156025886535645,8.246831271208066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2119140625,0.0,1412.11181640625,1895.4371337890625,0.0,3125.003173828125,0.8782053589820862,1.0,0.0,3.0,1.0,0.0
17774580,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.758674144744873,0.3062252402305603,0.2795198559761047,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8974365592002869,0.5133144855499268,0.4890743792057037,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8298671841621399,0.4979577958583832,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8451980948448181,0.4278797507286072,0.4087411761283874,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6793271899223328,0.2176961600780487,1.000126600265503,284.9789733886719,284.95001220703125,299.4722595214844,295.2948913574219,297.9027404785156,297.2529602050781,284.9781188964844,1.0,0.6176462769508362,0.3920906484127044,0.3920906484127044,1.0,1.0,-3.212644338607788,0.9366040229797364,2.276040315628052,0.2086951434612274,0.912173628807068,0.912173628807068,0.0,213.7054748535156,210.0,62484.2578125,0.0,2923.6376953125,1.0,279.04132080078125,283.17974853515625,298.2738647460937,302.2899169921875,293.1499938964844,293.1499938964844,278.75,34212.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624785542488098,1.0,0.0,0.0,3.608888864517212,3.608912229537964,8.690411164025136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.0947265625,0.0,1474.684814453125,1895.4371337890625,0.0,3052.252685546875,0.8947023749351501,1.0,0.0,3.0,1.0,0.0
17774640,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.758674144744873,0.3062252402305603,0.2795198559761047,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8974365592002869,0.5133144855499268,0.4890743792057037,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8298671841621399,0.4979577958583832,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8451980948448181,0.4278797507286072,0.4087411761283874,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6793271899223328,0.2176961600780487,1.000126600265503,284.9789733886719,284.95001220703125,299.4722595214844,295.2948913574219,297.9027404785156,297.2529602050781,284.9781188964844,1.0,0.6176462769508362,0.3920906484127044,0.3920906484127044,1.0,1.0,-3.212644338607788,0.9366040229797364,2.276040315628052,0.2086951434612274,0.912173628807068,0.912173628807068,0.0,213.7054748535156,210.0,62484.2578125,0.0,2923.6376953125,1.0,279.04132080078125,283.17974853515625,298.2738647460937,302.2899169921875,293.1499938964844,293.1499938964844,278.75,34212.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624785542488098,1.0,0.0,0.0,3.608888864517212,3.608912229537964,8.690411164025136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.0947265625,0.0,1474.684814453125,1895.4371337890625,0.0,3052.252685546875,0.8947023749351501,1.0,0.0,3.0,1.0,0.0
17774700,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7582887411117554,0.3053052723407745,0.2788834273815155,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8970203399658203,0.5120037794113159,0.4880588054656982,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.8320940732955933,0.4975950121879577,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8449562191963196,0.426982045173645,0.4080764651298523,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6789970397949219,0.2171222418546676,0.9980301856994628,284.861572265625,284.95001220703125,299.4345397949219,295.2787170410156,297.8911437988281,297.2523803710937,284.8617248535156,1.0,0.6167261600494385,0.3921453058719635,0.3921453058719635,1.0,1.0,-3.206902503967285,0.9347780346870422,2.272124528884888,0.2081789821386337,0.8238047957420349,0.8238047957420349,0.0,213.28857421875,210.0,62987.4609375,0.0,2909.361083984375,1.0,278.7995300292969,283.05242919921875,298.3059387207031,302.47088623046875,293.1499938964844,293.1499938964844,278.75,39406.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678651452064514,1.0,0.0,0.0,3.5396435260772705,3.5396671295166016,8.360116794392525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.8173828125,0.0,1438.542236328125,1895.4371337890625,0.0,3102.7841796875,0.8806124925613403,1.0,0.0,3.0,1.0,0.0
