time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7571038007736206,0.304342657327652,0.2780063152313232,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8956971764564514,0.5106345415115356,0.4867601096630096,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8339765667915344,0.4984075725078583,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8439200520515442,0.4260188937187195,0.4071687161922455,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6779302358627319,0.2164711505174636,0.9952387809753418,284.9040222167969,284.95001220703125,299.3968200683594,295.262451171875,297.877685546875,297.2493591308594,284.9048156738281,1.0,0.6160631775856018,0.3920982480049133,0.3920982480049133,1.0,1.0,-3.200814723968506,0.9325692057609558,2.2682454586029053,0.2073394954204559,0.8302323818206787,0.8302323818206787,0.0,213.4303436279297,213.0,62563.40234375,0.0,2897.464599609375,1.0,278.7585754394531,283.0933532714844,298.275634765625,302.3687438964844,293.1499938964844,293.1499938964844,279.04998779296875,39353.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686965703964233,1.0,0.0,0.0,3.4491677284240723,3.449190378189087,7.938198223200743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.978515625,0.0,1344.708251953125,1895.4371337890625,0.0,3110.583251953125,0.863828182220459,1.0,0.0,3.0,1.0,0.0
17774820,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7549498081207275,0.3030937910079956,0.2768054008483886,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8931013941764832,0.5086681842803955,0.4848029613494873,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8382318615913391,0.5006158351898193,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.841904878616333,0.4247786402702331,0.4058994352817535,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6757831573486328,0.2154959887266159,0.9907341003417968,284.984130859375,284.95001220703125,299.32135009765625,295.2296447753906,297.8569030761719,297.2518310546875,284.983154296875,1.0,0.6155122518539429,0.3920041620731354,0.3920041620731354,1.0,1.0,-3.192724227905273,0.929524540901184,2.263199806213379,0.2060716152191162,0.9009163975715636,0.9009163975715636,0.0,214.1714324951172,216.0,61773.28125,0.0,2884.72998046875,1.0,279.04058837890625,283.1959533691406,298.2086486816406,302.1766662597656,293.1499938964844,293.1499938964844,278.75,34038.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610173463821411,1.0,0.0,0.0,3.5533933639526367,3.5534162521362305,8.425193414041132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.19921875,0.0,1414.0318603515625,1895.4371337890625,0.0,3038.546875,0.8820624351501465,1.0,0.0,3.0,1.0,0.0
17774880,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7549498081207275,0.3030937910079956,0.2768054008483886,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8931013941764832,0.5086681842803955,0.4848029613494873,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8382318615913391,0.5006158351898193,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.841904878616333,0.4247786402702331,0.4058994352817535,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6757831573486328,0.2154959887266159,0.9907341003417968,284.984130859375,284.95001220703125,299.32135009765625,295.2296447753906,297.8569030761719,297.2518310546875,284.983154296875,1.0,0.6155122518539429,0.3920041620731354,0.3920041620731354,1.0,1.0,-3.192724227905273,0.929524540901184,2.263199806213379,0.2060716152191162,0.9009163975715636,0.9009163975715636,0.0,214.1714324951172,216.0,61773.28125,0.0,2884.72998046875,1.0,279.04058837890625,283.1959533691406,298.2086486816406,302.1766662597656,293.1499938964844,293.1499938964844,278.75,34038.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610173463821411,1.0,0.0,0.0,3.5533933639526367,3.5534162521362305,8.425193414041132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.19921875,0.0,1414.0318603515625,1895.4371337890625,0.0,3038.546875,0.8820624351501465,1.0,0.0,3.0,1.0,0.0
17774940,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7533202171325684,0.3020013868808746,0.2760684490203857,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8911536335945129,0.5071584582328796,0.4836617410182953,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.8396094441413879,0.5026242733001709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8403638601303101,0.4237482845783233,0.4051701426506042,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6742167472839355,0.2147648632526397,0.9881976842880248,284.8697509765625,284.95001220703125,299.2804260253906,295.21173095703125,297.8399353027344,297.2451171875,284.87237548828125,1.0,0.6155117154121399,0.39195317029953,0.39195317029953,1.0,1.0,-3.1889569759368896,0.9280828833580016,2.260874032974243,0.2055257856845855,0.8143875002861023,0.8143875002861023,0.0,215.0046844482422,216.0,62191.265625,0.0,2881.46923828125,1.0,278.7939147949219,283.073974609375,298.2408142089844,302.35137939453125,293.1499938964844,293.1499938964844,278.75,39825.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866887092590332,1.0,0.0,0.0,3.469269275665283,3.469292402267456,8.030994536056824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.9814453125,0.0,1368.4456787109375,1895.4371337890625,0.0,3093.608642578125,0.8657321333885193,1.0,0.0,3.0,1.0,0.0
17775000,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7514546513557434,0.3010661005973816,0.2752330005168915,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8889610171318054,0.505854606628418,0.4824424684047699,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.8405925631523132,0.5049717426300049,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.838586151599884,0.4228390157222748,0.4043324291706085,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6724376082420349,0.2140888422727584,0.9853994846343994,284.90972900390625,284.95001220703125,299.2458190917969,295.196533203125,297.8249816894531,297.238525390625,284.91015625,1.0,0.6155645847320557,0.391910046339035,0.391910046339035,1.0,1.0,-3.1849372386932373,0.9265779852867126,2.25835919380188,0.204939067363739,0.8238557577133179,0.8238557577133179,0.0,215.9974670410156,219.0,61901.4765625,0.0,2878.5615234375,1.0,278.7590637207031,283.1092224121094,298.2113342285156,302.2608947753906,293.1499938964844,293.1499938964844,279.04998779296875,39070.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675976395606995,1.0,0.0,0.0,3.4012153148651123,3.4012374877929688,7.719009431639279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2412109375,0.0,1295.0052490234375,1895.4371337890625,0.0,3100.274169921875,0.8530288934707642,1.0,0.0,3.0,1.0,0.0
17775060,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7480659484863281,0.2996385395526886,0.2739284634590149,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.88481205701828,0.5037014484405518,0.4803738296031952,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.8433853983879089,0.5097256302833557,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8352678418159485,0.421469897031784,0.4030057787895202,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6689987182617188,0.2129114121198654,0.980254590511322,284.98358154296875,284.95001220703125,299.1703491210937,295.16314697265625,297.7989807128906,297.23370361328125,284.98272705078125,1.0,0.6159955859184265,0.3917081654071808,0.3917081654071808,1.0,1.0,-3.1788125038146973,0.9239211082458496,2.254891395568848,0.2036461979150772,0.8915064930915833,0.8915064930915833,0.0,218.1065826416016,222.0,61150.11328125,0.0,2877.37939453125,1.0,279.0404357910156,283.2059631347656,298.143310546875,302.071533203125,293.1499938964844,293.1499938964844,279.3500061035156,33971.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601670861244202,1.0,0.0,0.0,3.5088753700256348,3.5088977813720703,8.215408797696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.0576171875,0.0,1367.16650390625,1895.4371337890625,0.0,3030.572021484375,0.8720701932907104,1.0,0.0,3.0,1.0,0.0
17775120,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7480659484863281,0.2996385395526886,0.2739284634590149,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.88481205701828,0.5037014484405518,0.4803738296031952,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.8433853983879089,0.5097256302833557,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8352678418159485,0.421469897031784,0.4030057787895202,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6689987182617188,0.2129114121198654,0.980254590511322,284.98358154296875,284.95001220703125,299.1703491210937,295.16314697265625,297.7989807128906,297.23370361328125,284.98272705078125,1.0,0.6159955859184265,0.3917081654071808,0.3917081654071808,1.0,1.0,-3.1788125038146973,0.9239211082458496,2.254891395568848,0.2036461979150772,0.8915064930915833,0.8915064930915833,0.0,218.1065826416016,222.0,61150.11328125,0.0,2877.37939453125,1.0,279.0404357910156,283.2059631347656,298.143310546875,302.071533203125,293.1499938964844,293.1499938964844,279.3500061035156,33971.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601670861244202,1.0,0.0,0.0,3.5088753700256348,3.5088977813720703,8.215408797696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.0576171875,0.0,1367.16650390625,1895.4371337890625,0.0,3030.572021484375,0.8720701932907104,1.0,0.0,3.0,1.0,0.0
17775180,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7447941899299622,0.2982682287693023,0.2728006243705749,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8807443380355835,0.5016506314277649,0.4785471558570862,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.8460145592689514,0.5146918296813965,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8320574164390564,0.42023965716362,0.4019367098808288,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6656740307807922,0.2118114829063415,0.9757677912712096,285.02978515625,284.95001220703125,299.094970703125,295.1295166015625,297.77325439453125,297.2290954589844,285.02655029296875,1.0,0.6167685389518738,0.3915062546730041,0.3915062546730041,1.0,1.0,-3.1745500564575195,0.9218947887420654,2.252655267715454,0.2026039510965347,0.9810252785682678,0.9810252785682678,0.0,220.42481994628903,225.0,60677.03125,0.0,2881.16162109375,1.0,279.34112548828125,283.27496337890625,298.1186218261719,302.001953125,293.1499938964844,293.1499938964844,279.04998779296875,31537.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555776476860046,1.0,0.0,0.0,3.690699815750122,3.690723419189453,9.088886940844532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.3427734375,0.0,1545.1611328125,1895.4371337890625,0.0,2987.536865234375,0.9110998511314392,1.0,0.0,3.0,1.0,0.0
17775240,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7447941899299622,0.2982682287693023,0.2728006243705749,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8807443380355835,0.5016506314277649,0.4785471558570862,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.8460145592689514,0.5146918296813965,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8320574164390564,0.42023965716362,0.4019367098808288,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6656740307807922,0.2118114829063415,0.9757677912712096,285.02978515625,284.95001220703125,299.094970703125,295.1295166015625,297.77325439453125,297.2290954589844,285.02655029296875,1.0,0.6167685389518738,0.3915062546730041,0.3915062546730041,1.0,1.0,-3.1745500564575195,0.9218947887420654,2.252655267715454,0.2026039510965347,0.9810252785682678,0.9810252785682678,0.0,220.42481994628903,225.0,60677.03125,0.0,2881.16162109375,1.0,279.34112548828125,283.27496337890625,298.1186218261719,302.001953125,293.1499938964844,293.1499938964844,279.04998779296875,31537.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555776476860046,1.0,0.0,0.0,3.690699815750122,3.690723419189453,9.088886940844532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.3427734375,0.0,1545.1611328125,1895.4371337890625,0.0,2987.536865234375,0.9110998511314392,1.0,0.0,3.0,1.0,0.0
17775300,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.74278724193573,0.2970934212207794,0.2720420658588409,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8783038258552551,0.5000795125961304,0.4774119853973388,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.8463336825370789,0.5176774859428406,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8301050662994385,0.4191621541976928,0.4012256860733032,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6637075543403625,0.211003378033638,0.9730903506278992,284.8724365234375,284.95001220703125,299.05731201171875,295.11260986328125,297.7543640136719,297.2183532714844,284.8672790527344,1.0,0.6171961426734924,0.391405314207077,0.391405314207077,1.0,1.0,-3.171793222427368,0.9206631183624268,2.2511301040649414,0.2020592391490936,0.8773444890975952,0.8773444890975952,0.0,221.8249969482422,225.0,61594.0390625,0.0,2883.05810546875,1.0,279.0963439941406,283.1033935546875,298.1578369140625,302.2193908691406,293.1499938964844,293.1499938964844,279.04998779296875,36098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631979823112488,1.0,0.0,0.0,3.682568311691284,3.682592630386353,9.048881111084484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.67578125,0.0,1570.4500732421875,1895.4371337890625,0.0,3059.001220703125,0.9103548526763916,1.0,0.0,3.0,1.0,0.0
17775360,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.740204930305481,0.2957607209682464,0.2709359228610992,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8752370476722717,0.498305469751358,0.4758538007736206,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.8462132811546326,0.5213397145271301,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.827591598033905,0.4178826808929443,0.4001384973526001,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6612139940261841,0.2100367099046707,0.9693360328674316,284.8844299316406,284.95001220703125,299.0197448730469,295.0956726074219,297.7333068847656,297.2045288085937,284.8865051269531,1.0,0.6175412535667419,0.3912979960441589,0.3912979960441589,1.0,1.0,-3.1671741008758545,0.9187752604484558,2.248399019241333,0.2012544572353363,0.8594160079956055,0.8594160079956055,0.0,223.5012359619141,228.0,61137.87109375,0.0,2882.60888671875,1.0,279.0572204589844,283.1230773925781,298.1271667480469,302.1286315917969,293.1499938964844,293.1499938964844,279.3500061035156,38750.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659494519233704,1.0,0.0,0.0,3.591481208801269,3.591505289077759,8.606776304986852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4912109375,0.0,1489.2823486328125,1895.4371337890625,0.0,3084.8125,0.8942645788192749,1.0,0.0,3.0,1.0,0.0
17775420,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7360698580741882,0.294049859046936,0.2693164944648742,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8701696991920471,0.4958038926124573,0.4733879864215851,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8472644686698914,0.5276492238044739,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234415650367737,0.4162194430828094,0.3984845280647278,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6569501757621765,0.2085274457931518,0.96266508102417,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.702880859375,297.1931457519531,284.9825439453125,1.0,0.6182714104652405,0.3910833597183227,0.3910833597183227,1.0,1.0,-3.159834861755371,0.9156585931777954,2.244176387786865,0.1997663825750351,0.9381371140480042,0.9381371140480042,0.0,226.44088745117188,231.0,60224.18359375,0.0,2883.385498046875,1.0,279.3419189453125,283.2432861328125,298.0455017089844,301.91632080078125,293.1499938964844,293.1499938964844,279.04998779296875,33902.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590123653411865,1.0,0.0,0.0,3.6903076171875,3.69033145904541,9.08695540147164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.3828125,0.0,1562.6112060546875,1895.4371337890625,0.0,3019.742431640625,0.912766933441162,1.0,0.0,3.0,1.0,0.0
17775480,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7360698580741882,0.294049859046936,0.2693164944648742,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8701696991920471,0.4958038926124573,0.4733879864215851,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8472644686698914,0.5276492238044739,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234415650367737,0.4162194430828094,0.3984845280647278,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6569501757621765,0.2085274457931518,0.96266508102417,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.702880859375,297.1931457519531,284.9825439453125,1.0,0.6182714104652405,0.3910833597183227,0.3910833597183227,1.0,1.0,-3.159834861755371,0.9156585931777954,2.244176387786865,0.1997663825750351,0.9381371140480042,0.9381371140480042,0.0,226.44088745117188,231.0,60224.18359375,0.0,2883.385498046875,1.0,279.3419189453125,283.2432861328125,298.0455017089844,301.91632080078125,293.1499938964844,293.1499938964844,279.04998779296875,33902.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590123653411865,1.0,0.0,0.0,3.6903076171875,3.69033145904541,9.08695540147164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.3828125,0.0,1562.6112060546875,1895.4371337890625,0.0,3019.742431640625,0.912766933441162,1.0,0.0,3.0,1.0,0.0
17775540,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.732021152973175,0.2918176651000976,0.2676269710063934,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8652868270874023,0.4927831888198852,0.4709044694900512,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8467879891395569,0.5337885022163391,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8193913698196411,0.4140965342521667,0.3968117535114288,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6528929471969604,0.206809863448143,0.956141710281372,284.88818359375,284.95001220703125,298.8759460449219,295.0302734375,297.6675720214844,297.1723327636719,284.8908386230469,1.0,0.618935227394104,0.3908858895301819,0.3908858895301819,1.0,1.0,-3.15234923362732,0.912533402442932,2.2398157119750977,0.1984079778194427,0.841877818107605,0.841877818107605,0.0,229.3307647705078,231.0,60398.296875,0.0,2883.570068359375,1.0,279.06011962890625,283.139404296875,298.0516967773437,302.01080322265625,293.1499938964844,293.1499938964844,279.04998779296875,39998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663081526756287,1.0,0.0,0.0,3.536226749420166,3.536250352859497,8.343984632119827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.2509765625,0.0,1439.220703125,1895.4371337890625,0.0,3088.177734375,0.8834791779518127,1.0,0.0,3.0,1.0,0.0
17775600,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7316410541534424,0.2916375398635864,0.2674597501754761,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8648340702056885,0.4925335943698883,0.4706631898880005,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.8467526435852051,0.5343546867370605,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8190091252326965,0.4139211177825928,0.3966432511806488,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6525146961212158,0.2066607773303985,0.9555007219314576,284.8929748535156,284.95001220703125,298.8699645996094,295.0275573730469,297.6647033691406,297.1707763671875,284.89453125,1.0,0.6189846396446228,0.3908687233924866,0.3908687233924866,1.0,1.0,-3.1515653133392334,0.9122163653373718,2.239349126815796,0.1982670277357101,0.8418869972229004,0.8418869972229004,0.0,229.5948944091797,219.0,60362.3046875,0.0,2883.38232421875,1.0,279.0576171875,283.14306640625,298.0450134277344,301.99615478515625,293.1499938964844,293.1499938964844,279.3500061035156,39677.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662266731262207,1.0,0.0,0.0,3.5297346115112305,3.5297579765319824,8.31337558793166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.76953125,0.0,1430.050048828125,1895.4371337890625,0.0,3087.4130859375,0.8818089962005615,1.0,0.0,3.0,1.0,0.0
17775660,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7314445376396179,0.2899439930915832,0.265726625919342,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8648669123649597,0.4900374114513397,0.4680745899677276,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8482311367988586,0.531355082988739,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8193082809448242,0.412283718585968,0.3948752582073211,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6519722938537598,0.2051023840904235,0.9477760195732116,284.9796142578125,284.95001220703125,298.7955322265625,294.99334716796875,297.6385803222656,297.1654052734375,284.97821044921875,1.0,0.6147424578666687,0.3907527923583984,0.3907527923583984,1.0,1.0,-3.13136625289917,0.9049193859100342,2.226446866989136,0.1957082748413086,0.913230299949646,0.913230299949646,0.0,227.20846557617188,222.0,59283.3359375,0.0,2829.388427734375,1.0,279.3414306640625,283.2543029785156,297.9691772460937,301.78302001953125,293.1499938964844,293.1499938964844,279.04998779296875,34317.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577607870101929,1.0,0.0,0.0,3.621863842010498,3.62188720703125,8.753011684348166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.90625,0.0,1489.5950927734375,1895.4371337890625,0.0,3008.006103515625,0.8976491689682007,1.0,0.0,3.0,1.0,0.0
17775720,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7314445376396179,0.2899439930915832,0.265726625919342,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8648669123649597,0.4900374114513397,0.4680745899677276,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8482311367988586,0.531355082988739,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8193082809448242,0.412283718585968,0.3948752582073211,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6519722938537598,0.2051023840904235,0.9477760195732116,284.9796142578125,284.95001220703125,298.7955322265625,294.99334716796875,297.6385803222656,297.1654052734375,284.97821044921875,1.0,0.6147424578666687,0.3907527923583984,0.3907527923583984,1.0,1.0,-3.13136625289917,0.9049193859100342,2.226446866989136,0.1957082748413086,0.913230299949646,0.913230299949646,0.0,227.20846557617188,222.0,59283.3359375,0.0,2829.388427734375,1.0,279.3414306640625,283.2543029785156,297.9691772460937,301.78302001953125,293.1499938964844,293.1499938964844,279.04998779296875,34317.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577607870101929,1.0,0.0,0.0,3.621863842010498,3.62188720703125,8.753011684348166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.90625,0.0,1489.5950927734375,1895.4371337890625,0.0,3008.006103515625,0.8976491689682007,1.0,0.0,3.0,1.0,0.0
17775780,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7296303510665894,0.2875876128673553,0.2637695372104645,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629162907600403,0.4867885112762451,0.4652130305767059,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8493977785110474,0.5317100882530212,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.817848801612854,0.4100100398063659,0.3929077386856079,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.650036633014679,0.2032618820667266,0.9399744272232056,284.8997802734375,284.95001220703125,298.72149658203125,294.9590759277344,297.609375,297.1554260253906,284.9008483886719,1.0,0.6125808358192444,0.3906368613243103,0.3906368613243103,1.0,1.0,-3.1142454147338867,0.8987064361572266,2.21553897857666,0.1932491958141327,0.8258060216903687,0.8258060216903687,0.0,226.6891326904297,225.0,59206.7109375,0.0,2792.106201171875,1.0,279.0585327148437,283.1671447753906,297.9701843261719,301.8489685058594,293.1499938964844,293.1499938964844,279.3500061035156,39834.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636999130249023,1.0,0.0,0.0,3.443387269973755,3.443409919738769,7.911612556199543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2919921875,0.0,1342.28955078125,1895.4371337890625,0.0,3063.70947265625,0.8629858493804932,1.0,0.0,3.0,1.0,0.0
17775840,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7296303510665894,0.2875876128673553,0.2637695372104645,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629162907600403,0.4867885112762451,0.4652130305767059,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8493977785110474,0.5317100882530212,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.817848801612854,0.4100100398063659,0.3929077386856079,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.650036633014679,0.2032618820667266,0.9399744272232056,284.8997802734375,284.95001220703125,298.72149658203125,294.9590759277344,297.609375,297.1554260253906,284.9008483886719,1.0,0.6125808358192444,0.3906368613243103,0.3906368613243103,1.0,1.0,-3.1142454147338867,0.8987064361572266,2.21553897857666,0.1932491958141327,0.8258060216903687,0.8258060216903687,0.0,226.6891326904297,225.0,59206.7109375,0.0,2792.106201171875,1.0,279.0585327148437,283.1671447753906,297.9701843261719,301.8489685058594,293.1499938964844,293.1499938964844,279.3500061035156,39834.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636999130249023,1.0,0.0,0.0,3.443387269973755,3.443409919738769,7.911612556199543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2919921875,0.0,1342.28955078125,1895.4371337890625,0.0,3063.70947265625,0.8629858493804932,1.0,0.0,3.0,1.0,0.0
17775900,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7283975481987,0.286732405424118,0.2628621459007263,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8614944815635681,0.4855097234249115,0.4638464748859405,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8503128290176392,0.5327964425086975,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8167011737823486,0.4091570675373077,0.3919663429260254,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6487263441085815,0.2024784237146377,0.9361691474914552,285.0049133300781,284.95001220703125,298.68463134765625,294.94195556640625,297.5978698730469,297.15460205078125,285.00555419921875,1.0,0.6118870973587036,0.3905788660049438,0.3905788660049438,1.0,1.0,-3.107106685638428,0.8960893154144287,2.211017370223999,0.1921939402818679,0.8967198729515076,0.8967198729515076,0.0,226.9633178710937,225.0,58345.7421875,0.0,2779.264892578125,1.0,279.29656982421875,283.2885437011719,297.90283203125,301.61474609375,293.1499938964844,293.1499938964844,279.3500061035156,34586.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570326566696167,1.0,0.0,0.0,3.489144086837769,3.489166498184204,8.123274710669648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5888671875,0.0,1351.3564453125,1895.4371337890625,0.0,3001.1787109375,0.8702187538146973,1.0,0.0,3.0,1.0,0.0
17775960,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7273321151733398,0.2859261631965637,0.2621804475784302,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8602098226547241,0.4842972159385681,0.4627471268177032,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8511646389961243,0.5339425206184387,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8156775236129761,0.4083764255046844,0.3912615776062011,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6475433111190796,0.201752096414566,0.9329988360404968,284.9833679199219,284.95001220703125,298.6479187011719,294.9248352050781,297.5868225097656,297.1541748046875,284.9817810058594,1.0,0.6114587783813477,0.3906460106372833,0.3906460106372833,1.0,1.0,-3.101682662963867,0.8943789005279541,2.207303524017334,0.1916884630918502,0.8973788619041443,0.8973788619041443,0.0,227.3416442871093,228.0,58310.55078125,0.0,2770.4365234375,1.0,279.3413391113281,283.2730407714844,297.8973388671875,301.6446533203125,293.1499938964844,293.1499938964844,279.6499938964844,34050.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546311855316162,1.0,0.0,0.0,3.5456132888793945,3.545635938644409,8.388339551856916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.076171875,0.0,1405.933837890625,1895.4371337890625,0.0,2978.664794921875,0.8802078366279602,1.0,0.0,3.0,1.0,0.0
17776020,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7248292565345764,0.2843669950962066,0.2608510851860046,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8571949601173401,0.4819555580615997,0.4606126546859741,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.852568507194519,0.5371899008750916,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8132086992263794,0.4068985879421234,0.3899331986904144,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6449148058891296,0.2003726959228515,0.9270739555358888,285.037109375,284.95001220703125,298.5747985839844,294.890625,297.5640563964844,297.15203857421875,285.0337829589844,1.0,0.6111472249031067,0.3907802402973175,0.3907802402973175,1.0,1.0,-3.0927000045776367,0.8916413187980652,2.2010586261749268,0.1909687668085098,0.9941853284835817,0.9941853284835817,0.0,228.682861328125,231.0,57706.04296875,0.0,2759.639404296875,1.0,279.6414489746094,283.3503112792969,297.8736572265625,301.5675048828125,293.1499938964844,293.1499938964844,279.3500061035156,31534.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487424850463867,1.0,0.0,0.0,3.72313928604126,3.72316312789917,9.249363301933044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3759765625,0.0,1581.991455078125,1895.4371337890625,0.0,2923.493896484375,0.9184547662734984,1.0,0.0,3.0,1.0,0.0
17776080,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7248292565345764,0.2843669950962066,0.2608510851860046,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8571949601173401,0.4819555580615997,0.4606126546859741,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.852568507194519,0.5371899008750916,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8132086992263794,0.4068985879421234,0.3899331986904144,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6449148058891296,0.2003726959228515,0.9270739555358888,285.037109375,284.95001220703125,298.5747985839844,294.890625,297.5640563964844,297.15203857421875,285.0337829589844,1.0,0.6111472249031067,0.3907802402973175,0.3907802402973175,1.0,1.0,-3.0927000045776367,0.8916413187980652,2.2010586261749268,0.1909687668085098,0.9941853284835817,0.9941853284835817,0.0,228.682861328125,231.0,57706.04296875,0.0,2759.639404296875,1.0,279.6414489746094,283.3503112792969,297.8736572265625,301.5675048828125,293.1499938964844,293.1499938964844,279.3500061035156,31534.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487424850463867,1.0,0.0,0.0,3.72313928604126,3.72316312789917,9.249363301933044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3759765625,0.0,1581.991455078125,1895.4371337890625,0.0,2923.493896484375,0.9184547662734984,1.0,0.0,3.0,1.0,0.0
17776140,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7207762002944946,0.2816528081893921,0.2588021457195282,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8525766730308533,0.4783008694648742,0.4576305449008941,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8510395884513855,0.5426366925239563,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8091247081756592,0.4042457938194275,0.3878614008426666,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.641092836856842,0.198342278599739,0.9194138646125792,284.8781433105469,284.95001220703125,298.5022888183594,294.8564758300781,297.5260314941406,297.1283264160156,284.8802185058594,1.0,0.6111434102058411,0.3909144699573517,0.3909144699573517,1.0,1.0,-3.08150601387024,0.8881306648254395,2.1933753490448,0.1900689899921417,0.8644132614135742,0.8644132614135742,0.0,231.11895751953125,219.0,58186.51953125,0.0,2750.26025390625,1.0,279.3567199707031,283.1865234375,297.8883972167969,301.6998291015625,293.1499938964844,293.1499938964844,279.6499938964844,38870.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859381377696991,1.0,0.0,0.0,3.6284122467041016,3.62843656539917,8.784692795416049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.84375,0.0,1530.6334228515625,1895.4371337890625,0.0,3023.203369140625,0.9023426175117492,1.0,0.0,3.0,1.0,0.0
17776200,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7207762002944946,0.2816528081893921,0.2588021457195282,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8525766730308533,0.4783008694648742,0.4576305449008941,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8510395884513855,0.5426366925239563,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8091247081756592,0.4042457938194275,0.3878614008426666,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.641092836856842,0.198342278599739,0.9194138646125792,284.8781433105469,284.95001220703125,298.5022888183594,294.8564758300781,297.5260314941406,297.1283264160156,284.8802185058594,1.0,0.6111434102058411,0.3909144699573517,0.3909144699573517,1.0,1.0,-3.08150601387024,0.8881306648254395,2.1933753490448,0.1900689899921417,0.8644132614135742,0.8644132614135742,0.0,231.11895751953125,219.0,58186.51953125,0.0,2750.26025390625,1.0,279.3567199707031,283.1865234375,297.8883972167969,301.6998291015625,293.1499938964844,293.1499938964844,279.6499938964844,38870.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859381377696991,1.0,0.0,0.0,3.6284122467041016,3.62843656539917,8.784692795416049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.84375,0.0,1530.6334228515625,1895.4371337890625,0.0,3023.203369140625,0.9023426175117492,1.0,0.0,3.0,1.0,0.0
17776260,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7203903794288635,0.2796839773654938,0.2567580342292785,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8524684906005859,0.4754192233085632,0.4546109139919281,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.8512314558029175,0.539267361164093,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8092718720436096,0.4022084176540375,0.3856647908687591,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6403687596321106,0.196536898612976,0.910491108894348,284.97784423828125,284.95001220703125,298.43035888671875,294.82244873046875,297.4988098144531,297.1199645996094,284.9761047363281,1.0,0.6063234806060791,0.390928715467453,0.390928715467453,1.0,1.0,-3.0580148696899414,0.880045473575592,2.177969217300415,0.1874354779720306,0.9402501583099364,0.9402501583099364,0.0,228.3978271484375,207.0,57011.9453125,0.0,2689.843017578125,1.0,279.64215087890625,283.3101501464844,297.8016967773437,301.47332763671875,293.1499938964844,293.1499938964844,279.3500061035156,34160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514541387557983,1.0,0.0,0.0,3.716164112091065,3.716188430786133,9.214739975504926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.09375,0.0,1594.0206298828125,1895.4371337890625,0.0,2948.89208984375,0.9187020063400269,1.0,0.0,3.0,1.0,0.0
17776320,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7203903794288635,0.2796839773654938,0.2567580342292785,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8524684906005859,0.4754192233085632,0.4546109139919281,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.8512314558029175,0.539267361164093,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8092718720436096,0.4022084176540375,0.3856647908687591,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6403687596321106,0.196536898612976,0.910491108894348,284.97784423828125,284.95001220703125,298.43035888671875,294.82244873046875,297.4988098144531,297.1199645996094,284.9761047363281,1.0,0.6063234806060791,0.390928715467453,0.390928715467453,1.0,1.0,-3.0580148696899414,0.880045473575592,2.177969217300415,0.1874354779720306,0.9402501583099364,0.9402501583099364,0.0,228.3978271484375,207.0,57011.9453125,0.0,2689.843017578125,1.0,279.64215087890625,283.3101501464844,297.8016967773437,301.47332763671875,293.1499938964844,293.1499938964844,279.3500061035156,34160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514541387557983,1.0,0.0,0.0,3.716164112091065,3.716188430786133,9.214739975504926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.09375,0.0,1594.0206298828125,1895.4371337890625,0.0,2948.89208984375,0.9187020063400269,1.0,0.0,3.0,1.0,0.0
17776380,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7221351861953735,0.2770929336547851,0.2544198036193847,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8550854325294495,0.4718244075775146,0.4512478113174438,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.8520246148109436,0.5302524566650391,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8120213150978088,0.3995535373687744,0.3831628561019897,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6416127681732178,0.1944491863250732,0.9006996154785156,284.879150390625,284.95001220703125,298.3591003417969,294.7886047363281,297.4718322753906,297.112060546875,284.8808898925781,1.0,0.5987396836280823,0.3909429609775543,0.3909429609775543,1.0,1.0,-3.025555372238159,0.8688369989395142,2.1567184925079346,0.183629959821701,0.8308224081993103,0.8308224081993103,0.0,222.385971069336,210.0,56735.63671875,0.0,2596.065185546875,1.0,279.3575439453125,283.2108459472656,297.8002624511719,301.5274658203125,293.1499938964844,293.1499938964844,279.6499938964844,40761.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577046990394592,1.0,0.0,0.0,3.516737699508667,3.516761302947998,8.252267207353725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.970703125,0.0,1424.2235107421875,1895.4371337890625,0.0,3007.479736328125,0.8797977566719055,1.0,0.0,3.0,1.0,0.0
17776440,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7221351861953735,0.2770929336547851,0.2544198036193847,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8550854325294495,0.4718244075775146,0.4512478113174438,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.8520246148109436,0.5302524566650391,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8120213150978088,0.3995535373687744,0.3831628561019897,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6416127681732178,0.1944491863250732,0.9006996154785156,284.879150390625,284.95001220703125,298.3591003417969,294.7886047363281,297.4718322753906,297.112060546875,284.8808898925781,1.0,0.5987396836280823,0.3909429609775543,0.3909429609775543,1.0,1.0,-3.025555372238159,0.8688369989395142,2.1567184925079346,0.183629959821701,0.8308224081993103,0.8308224081993103,0.0,222.385971069336,210.0,56735.63671875,0.0,2596.065185546875,1.0,279.3575439453125,283.2108459472656,297.8002624511719,301.5274658203125,293.1499938964844,293.1499938964844,279.6499938964844,40761.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577046990394592,1.0,0.0,0.0,3.516737699508667,3.516761302947998,8.252267207353725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.970703125,0.0,1424.2235107421875,1895.4371337890625,0.0,3007.479736328125,0.8797977566719055,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7223092913627625,0.2761715054512024,0.2533513009548187,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.855490505695343,0.4704251289367676,0.4496588706970215,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.8534729480743408,0.527618408203125,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8125172257423401,0.3985520601272583,0.3819782137870788,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6415719985961914,0.1935802400112152,0.896048367023468,284.9942626953125,284.95001220703125,298.3237609863281,294.771728515625,297.4642639160156,297.1160888671875,284.99578857421875,1.0,0.5962594747543335,0.390950083732605,0.390950083732605,1.0,1.0,-3.0121636390686035,0.8642249703407288,2.1479387283325195,0.1818428784608841,0.9030473232269288,0.9030473232269288,0.0,220.48196411132807,210.0,55712.48828125,0.0,2560.86865234375,1.0,279.59814453125,283.34405517578125,297.7266845703125,301.27734375,293.1499938964844,293.1499938964844,279.6499938964844,35277.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500979542732239,1.0,0.0,0.0,3.549025535583496,3.54904842376709,8.404493883062969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.837890625,0.0,1418.447998046875,1895.4371337890625,0.0,2936.18798828125,0.8842014670372009,1.0,0.0,3.0,1.0,0.0
17776560,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7223410606384277,0.2753444314002991,0.2525771558284759,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8556107878684998,0.4691444635391235,0.4484148919582367,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8548905253410339,0.5259321331977844,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.812751829624176,0.3976647853851318,0.3810973763465881,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6413677930831909,0.1928031295537948,0.8923008441925049,284.97808837890625,284.95001220703125,298.2886047363281,294.75494384765625,297.4574890136719,297.1208801269531,284.9765625,1.0,0.5943643450737,0.391183465719223,0.391183465719223,1.0,1.0,-3.002142429351806,0.8613297939300537,2.140812635421753,0.1811471581459045,0.9049033522605896,0.9049033522605896,0.0,219.21446228027344,213.0,55587.91796875,0.0,2535.505615234375,1.0,279.641845703125,283.3333740234375,297.71954345703125,301.2973937988281,293.1499938964844,293.1499938964844,279.3500061035156,34478.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467778563499451,1.0,0.0,0.0,3.59979510307312,3.599818468093872,8.646669584777555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.619140625,0.0,1466.80078125,1895.4371337890625,0.0,2905.10107421875,0.8926851749420166,1.0,0.0,3.0,1.0,0.0
