time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7205260992050171,0.2729295790195465,0.250575304031372,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8537194728851318,0.4657367169857025,0.4454072415828705,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8555598855018616,0.5259670615196228,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.811214029788971,0.3951511979103088,0.3789067268371582,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6394621729850769,0.1908719539642334,0.884110152721405,284.90057373046875,284.95001220703125,298.2188720703125,294.7215270996094,297.4324951171875,297.1139831542969,284.9010314941406,1.0,0.5917700529098511,0.3916502296924591,0.3916502296924591,1.0,1.0,-2.983682632446289,0.8561447858810425,2.127537965774536,0.1801087707281112,0.8189974427223206,0.8189974427223206,0.0,218.5100555419922,216.0,55532.0625,0.0,2497.462158203125,1.0,279.35906982421875,283.24920654296875,297.7294311523437,301.3714904785156,293.1499938964844,293.1499938964844,279.6499938964844,39922.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523493409156799,1.0,0.0,0.0,3.4117531776428223,3.411775588989258,7.766914222884225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.68896484375,0.0,1311.3404541015625,1895.4371337890625,0.0,2957.27978515625,0.8561278581619263,1.0,0.0,3.0,1.0,0.0
17776680,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7205260992050171,0.2729295790195465,0.250575304031372,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8537194728851318,0.4657367169857025,0.4454072415828705,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8555598855018616,0.5259670615196228,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.811214029788971,0.3951511979103088,0.3789067268371582,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6394621729850769,0.1908719539642334,0.884110152721405,284.90057373046875,284.95001220703125,298.2188720703125,294.7215270996094,297.4324951171875,297.1139831542969,284.9010314941406,1.0,0.5917700529098511,0.3916502296924591,0.3916502296924591,1.0,1.0,-2.983682632446289,0.8561447858810425,2.127537965774536,0.1801087707281112,0.8189974427223206,0.8189974427223206,0.0,218.5100555419922,216.0,55532.0625,0.0,2497.462158203125,1.0,279.35906982421875,283.24920654296875,297.7294311523437,301.3714904785156,293.1499938964844,293.1499938964844,279.6499938964844,39922.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523493409156799,1.0,0.0,0.0,3.4117531776428223,3.411775588989258,7.766914222884225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.68896484375,0.0,1311.3404541015625,1895.4371337890625,0.0,2957.27978515625,0.8561278581619263,1.0,0.0,3.0,1.0,0.0
17776740,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.718122661113739,0.2711309492588043,0.2488764524459839,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.85102379322052,0.4630079865455627,0.4427335262298584,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8564016222953796,0.5279396176338196,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8088639378547668,0.3932167589664459,0.3769897818565368,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6369458436965942,0.189207911491394,0.8764938712120056,284.9848327636719,284.95001220703125,298.1499938964844,294.6884155273437,297.4117126464844,297.1124572753906,284.9837646484375,1.0,0.5903462767601013,0.3921169936656952,0.3921169936656952,1.0,1.0,-2.969332456588745,0.8523761034011841,2.1169564723968506,0.179508551955223,0.8915793895721436,0.8915793895721436,0.0,218.96778869628903,219.0,54631.65234375,0.0,2473.255126953125,1.0,279.6404724121094,283.3562316894531,297.6575012207031,301.1711120605469,293.1499938964844,293.1499938964844,279.95001220703125,34060.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424195051193237,1.0,0.0,0.0,3.5143654346466064,3.514387845993042,8.24113669750659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.78515625,0.0,1373.4700927734375,1895.4371337890625,0.0,2864.3291015625,0.8733877539634705,1.0,0.0,3.0,1.0,0.0
17776800,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.718122661113739,0.2711309492588043,0.2488764524459839,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.85102379322052,0.4630079865455627,0.4427335262298584,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8564016222953796,0.5279396176338196,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8088639378547668,0.3932167589664459,0.3769897818565368,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6369458436965942,0.189207911491394,0.8764938712120056,284.9848327636719,284.95001220703125,298.1499938964844,294.6884155273437,297.4117126464844,297.1124572753906,284.9837646484375,1.0,0.5903462767601013,0.3921169936656952,0.3921169936656952,1.0,1.0,-2.969332456588745,0.8523761034011841,2.1169564723968506,0.179508551955223,0.8915793895721436,0.8915793895721436,0.0,218.96778869628903,219.0,54631.65234375,0.0,2473.255126953125,1.0,279.6404724121094,283.3562316894531,297.6575012207031,301.1711120605469,293.1499938964844,293.1499938964844,279.95001220703125,34060.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424195051193237,1.0,0.0,0.0,3.5143654346466064,3.514387845993042,8.24113669750659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.78515625,0.0,1373.4700927734375,1895.4371337890625,0.0,2864.3291015625,0.8733877539634705,1.0,0.0,3.0,1.0,0.0
17776860,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7153669595718384,0.2694237530231476,0.2474084347486496,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8479060530662537,0.4604116678237915,0.4403540194034576,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.8567420840263367,0.5311272144317627,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8060579895973206,0.3914309442043304,0.3753629326820373,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6341879367828369,0.1876447945833206,0.869749128818512,285.0404968261719,284.95001220703125,298.0812683105469,294.6547546386719,297.3896789550781,297.1092834472656,285.0369873046875,1.0,0.5897836089134216,0.3924248218536377,0.3924248218536377,1.0,1.0,-2.958473920822144,0.8494086861610413,2.109065294265747,0.1789691597223281,0.9912986159324646,0.9912986159324646,0.0,220.20106506347656,222.0,54023.34375,0.0,2459.53759765625,1.0,279.94122314453125,283.4334716796875,297.6346130371094,301.0951843261719,293.1499938964844,293.1499938964844,279.6499938964844,31311.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357223868370056,1.0,0.0,0.0,3.70205020904541,3.702073812484741,9.144877708422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9384765625,0.0,1556.272216796875,1895.4371337890625,0.0,2801.776611328125,0.9135375022888184,1.0,0.0,3.0,1.0,0.0
17776920,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7153669595718384,0.2694237530231476,0.2474084347486496,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8479060530662537,0.4604116678237915,0.4403540194034576,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.8567420840263367,0.5311272144317627,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8060579895973206,0.3914309442043304,0.3753629326820373,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6341879367828369,0.1876447945833206,0.869749128818512,285.0404968261719,284.95001220703125,298.0812683105469,294.6547546386719,297.3896789550781,297.1092834472656,285.0369873046875,1.0,0.5897836089134216,0.3924248218536377,0.3924248218536377,1.0,1.0,-2.958473920822144,0.8494086861610413,2.109065294265747,0.1789691597223281,0.9912986159324646,0.9912986159324646,0.0,220.20106506347656,222.0,54023.34375,0.0,2459.53759765625,1.0,279.94122314453125,283.4334716796875,297.6346130371094,301.0951843261719,293.1499938964844,293.1499938964844,279.6499938964844,31311.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357223868370056,1.0,0.0,0.0,3.70205020904541,3.702073812484741,9.144877708422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9384765625,0.0,1556.272216796875,1895.4371337890625,0.0,2801.776611328125,0.9135375022888184,1.0,0.0,3.0,1.0,0.0
17776980,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7108964920043945,0.2665906548500061,0.2452490031719207,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8432148694992065,0.4565260708332062,0.4371515214443207,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8541083335876465,0.5365201830863953,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8015681505203247,0.3885121047496795,0.3730329871177673,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.630255401134491,0.185451939702034,0.8613244891166687,284.87567138671875,284.95001220703125,298.01202392578125,294.619873046875,297.3524780273437,297.0851135253906,284.87799072265625,1.0,0.5895792245864868,0.3927326500415802,0.3927326500415802,1.0,1.0,-2.945589303970337,0.8457087874412537,2.0998806953430176,0.1782334893941879,0.8582325577735901,0.8582325577735901,0.0,222.5292816162109,225.0,54482.37109375,0.0,2447.696533203125,1.0,279.6568603515625,283.2659606933594,297.65447998046875,301.2310485839844,293.1499938964844,293.1499938964844,279.95001220703125,39029.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471091985702515,1.0,0.0,0.0,3.604764938354492,3.604789018630981,8.670560873724753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.9375,0.0,1505.8104248046875,1895.4371337890625,0.0,2908.202392578125,0.8971560597419739,1.0,0.0,3.0,1.0,0.0
17777040,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7108964920043945,0.2665906548500061,0.2452490031719207,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8432148694992065,0.4565260708332062,0.4371515214443207,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8541083335876465,0.5365201830863953,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8015681505203247,0.3885121047496795,0.3730329871177673,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.630255401134491,0.185451939702034,0.8613244891166687,284.87567138671875,284.95001220703125,298.01202392578125,294.619873046875,297.3524780273437,297.0851135253906,284.87799072265625,1.0,0.5895792245864868,0.3927326500415802,0.3927326500415802,1.0,1.0,-2.945589303970337,0.8457087874412537,2.0998806953430176,0.1782334893941879,0.8582325577735901,0.8582325577735901,0.0,222.5292816162109,225.0,54482.37109375,0.0,2447.696533203125,1.0,279.6568603515625,283.2659606933594,297.65447998046875,301.2310485839844,293.1499938964844,293.1499938964844,279.95001220703125,39029.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471091985702515,1.0,0.0,0.0,3.604764938354492,3.604789018630981,8.670560873724753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.9375,0.0,1505.8104248046875,1895.4371337890625,0.0,2908.202392578125,0.8971560597419739,1.0,0.0,3.0,1.0,0.0
17777100,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7083754539489746,0.2654661536216736,0.2441033571958542,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8406769037246704,0.454881489276886,0.4354439079761505,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8530431389808655,0.5395420789718628,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7990837693214417,0.3872879147529602,0.3717525601387024,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6280692219734192,0.1844225078821182,0.8566040992736816,284.9988708496094,284.95001220703125,297.9772644042969,294.6019897460937,297.3365783691406,297.0768127441406,285.0014343261719,1.0,0.5895114541053772,0.3928865492343902,0.3928865492343902,1.0,1.0,-2.9385759830474854,0.8436607122421265,2.0949151515960693,0.1777226775884628,0.93595552444458,0.93595552444458,0.0,223.851303100586,225.0,53532.66015625,0.0,2441.5576171875,1.0,279.900390625,283.40625,297.5747375488281,300.9870300292969,293.1499938964844,293.1499938964844,279.95001220703125,34502.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410459160804749,1.0,0.0,0.0,3.6419639587402335,3.641987800598145,8.850434483065328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.49609375,0.0,1513.0689697265625,1895.4371337890625,0.0,2851.48876953125,0.9041557908058168,1.0,0.0,3.0,1.0,0.0
17777160,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7063063979148865,0.2644928395748138,0.2432577311992645,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8385653495788574,0.4534099400043487,0.4340841174125671,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8521116375923157,0.5421714186668396,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7970309853553772,0.3862257599830627,0.3707740008831024,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6261853575706482,0.1834848076105117,0.8525553941726685,284.9869689941406,284.95001220703125,297.9424133300781,294.5838623046875,297.3223571777344,297.0709533691406,284.9849548339844,1.0,0.5895434021949768,0.3930284976959228,0.3930284976959228,1.0,1.0,-2.9330410957336426,0.8420971632003784,2.0909438133239746,0.1773784905672073,0.9433513283729552,0.9433513283729552,0.0,225.0316467285156,213.0,53493.28515625,0.0,2437.410400390625,1.0,279.94268798828125,283.3964538574219,297.56182861328125,301.0075988769531,293.1499938964844,293.1499938964844,279.6499938964844,33738.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388296961784363,1.0,0.0,0.0,3.703675985336304,3.703700065612793,9.152910820375836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2333984375,0.0,1576.5430908203125,1895.4371337890625,0.0,2830.78271484375,0.9155088067054749,1.0,0.0,3.0,1.0,0.0
17777220,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7051331996917725,0.2617311775684356,0.2409179508686065,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8377588987350464,0.449539840221405,0.4306226372718811,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.8492310047149658,0.5394991040229797,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7964520454406738,0.3832948505878448,0.3681660890579223,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6248319149017334,0.1811830550432205,0.8425212502479553,284.87847900390625,284.95001220703125,297.8725891113281,294.54693603515625,297.2877502441406,297.0509033203125,284.8807067871094,1.0,0.5846564173698425,0.3933123648166656,0.3933123648166656,1.0,1.0,-2.907682418823242,0.8339433670043945,2.073739051818848,0.1751510500907898,0.8306465744972229,0.8306465744972229,0.0,222.6576690673828,201.0,53400.41015625,0.0,2379.91064453125,1.0,279.6575622558594,283.2878112792969,297.5647277832031,301.0790100097656,293.1499938964844,293.1499938964844,279.95001220703125,40714.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465332984924316,1.0,0.0,0.0,3.51278018951416,3.512803792953491,8.23370442049054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.130859375,0.0,1419.7457275390625,1895.4371337890625,0.0,2902.81201171875,0.8788245320320129,1.0,0.0,3.0,1.0,0.0
17777280,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7051331996917725,0.2617311775684356,0.2409179508686065,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8377588987350464,0.449539840221405,0.4306226372718811,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.8492310047149658,0.5394991040229797,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7964520454406738,0.3832948505878448,0.3681660890579223,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6248319149017334,0.1811830550432205,0.8425212502479553,284.87847900390625,284.95001220703125,297.8725891113281,294.54693603515625,297.2877502441406,297.0509033203125,284.8807067871094,1.0,0.5846564173698425,0.3933123648166656,0.3933123648166656,1.0,1.0,-2.907682418823242,0.8339433670043945,2.073739051818848,0.1751510500907898,0.8306465744972229,0.8306465744972229,0.0,222.6576690673828,201.0,53400.41015625,0.0,2379.91064453125,1.0,279.6575622558594,283.2878112792969,297.5647277832031,301.0790100097656,293.1499938964844,293.1499938964844,279.95001220703125,40714.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465332984924316,1.0,0.0,0.0,3.51278018951416,3.512803792953491,8.23370442049054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.130859375,0.0,1419.7457275390625,1895.4371337890625,0.0,2902.81201171875,0.8788245320320129,1.0,0.0,3.0,1.0,0.0
17777340,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7071875929832458,0.259735107421875,0.2387612909078598,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8403007984161377,0.4464888870716095,0.4273499548435211,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.8496385812759399,0.5302651524543762,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7993186712265015,0.3810468018054962,0.3656738400459289,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6258392333984375,0.1792376488447189,0.8323627710342407,284.97381591796875,284.95001220703125,297.8026733398437,294.5092468261719,297.26824951171875,297.0521850585937,284.97222900390625,1.0,0.5769276022911072,0.3935962319374084,0.3935962319374084,1.0,1.0,-2.874854803085327,0.8231666684150696,2.0516881942749023,0.1717196851968765,0.9016667604446412,0.9016667604446412,0.0,216.573471069336,204.0,52118.41015625,0.0,2291.998779296875,1.0,279.9412536621094,283.4078063964844,297.4742431640625,300.8397216796875,293.1499938964844,293.1499938964844,279.6499938964844,34634.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835526704788208,1.0,0.0,0.0,3.593909740447998,3.59393310546875,8.6184201109063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.1845703125,0.0,1461.59765625,1895.4371337890625,0.0,2799.951171875,0.8915700912475586,1.0,0.0,3.0,1.0,0.0
17777400,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7071875929832458,0.259735107421875,0.2387612909078598,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8403007984161377,0.4464888870716095,0.4273499548435211,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.8496385812759399,0.5302651524543762,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7993186712265015,0.3810468018054962,0.3656738400459289,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6258392333984375,0.1792376488447189,0.8323627710342407,284.97381591796875,284.95001220703125,297.8026733398437,294.5092468261719,297.26824951171875,297.0521850585937,284.97222900390625,1.0,0.5769276022911072,0.3935962319374084,0.3935962319374084,1.0,1.0,-2.874854803085327,0.8231666684150696,2.0516881942749023,0.1717196851968765,0.9016667604446412,0.9016667604446412,0.0,216.573471069336,204.0,52118.41015625,0.0,2291.998779296875,1.0,279.9412536621094,283.4078063964844,297.4742431640625,300.8397216796875,293.1499938964844,293.1499938964844,279.6499938964844,34634.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835526704788208,1.0,0.0,0.0,3.593909740447998,3.59393310546875,8.6184201109063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.1845703125,0.0,1461.59765625,1895.4371337890625,0.0,2799.951171875,0.8915700912475586,1.0,0.0,3.0,1.0,0.0
17777460,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7065917253494263,0.2571711242198944,0.236527994275093,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8400537967681885,0.4428014457225799,0.4239738583564758,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.8495054841041565,0.5265671014785767,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.79930180311203,0.3782306909561157,0.3631013035774231,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6249209046363831,0.177086740732193,0.8226986527442932,284.89501953125,284.95001220703125,297.7328186035156,294.4709777832031,297.2456970214844,297.0487976074219,284.895751953125,1.0,0.5723668336868286,0.3942184150218963,0.3942184150218963,1.0,1.0,-2.848949670791626,0.8156265616416931,2.033323049545288,0.1698166131973266,0.8103886246681213,0.8103886246681213,0.0,213.6798553466797,207.0,51892.4765625,0.0,2233.13427734375,1.0,279.6591796875,283.3268737792969,297.4772033691406,300.89324951171875,293.1499938964844,293.1499938964844,279.95001220703125,40514.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408530354499817,1.0,0.0,0.0,3.3812530040740967,3.381275177001953,7.628666480741231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.02490234375,0.0,1285.5174560546875,1895.4371337890625,0.0,2849.686279296875,0.8500609397888184,1.0,0.0,3.0,1.0,0.0
17777520,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7065917253494263,0.2571711242198944,0.236527994275093,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8400537967681885,0.4428014457225799,0.4239738583564758,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.8495054841041565,0.5265671014785767,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.79930180311203,0.3782306909561157,0.3631013035774231,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6249209046363831,0.177086740732193,0.8226986527442932,284.89501953125,284.95001220703125,297.7328186035156,294.4709777832031,297.2456970214844,297.0487976074219,284.895751953125,1.0,0.5723668336868286,0.3942184150218963,0.3942184150218963,1.0,1.0,-2.848949670791626,0.8156265616416931,2.033323049545288,0.1698166131973266,0.8103886246681213,0.8103886246681213,0.0,213.6798553466797,207.0,51892.4765625,0.0,2233.13427734375,1.0,279.6591796875,283.3268737792969,297.4772033691406,300.89324951171875,293.1499938964844,293.1499938964844,279.95001220703125,40514.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408530354499817,1.0,0.0,0.0,3.3812530040740967,3.381275177001953,7.628666480741231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.02490234375,0.0,1285.5174560546875,1895.4371337890625,0.0,2849.686279296875,0.8500609397888184,1.0,0.0,3.0,1.0,0.0
17777580,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7047926187515259,0.2552542090415954,0.2346701472997665,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8383775949478149,0.4398354589939117,0.4210198819637298,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8496305346488953,0.526229202747345,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7977897524833679,0.3760159313678741,0.3608708381652832,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6229642629623413,0.1752450168132782,0.8140258193016052,284.9818115234375,284.95001220703125,297.6631774902344,294.4322509765625,297.22686767578125,297.05035400390625,284.9806823730469,1.0,0.5695931315422058,0.3948406279087066,0.3948406279087066,1.0,1.0,-2.829648733139038,0.8104033470153809,2.019245147705078,0.168794572353363,0.8817993998527527,0.8817993998527527,0.0,212.7826385498047,210.0,50904.16796875,0.0,2195.9423828125,1.0,279.9401550292969,283.43603515625,297.3951110839844,300.6776123046875,293.1499938964844,293.1499938964844,280.25,34213.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294970989227295,1.0,0.0,0.0,3.480409622192383,3.48043179512024,8.082654403551714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.291015625,0.0,1339.803466796875,1895.4371337890625,0.0,2743.7646484375,0.8658850789070129,1.0,0.0,3.0,1.0,0.0
17777640,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7047926187515259,0.2552542090415954,0.2346701472997665,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8383775949478149,0.4398354589939117,0.4210198819637298,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8496305346488953,0.526229202747345,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7977897524833679,0.3760159313678741,0.3608708381652832,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6229642629623413,0.1752450168132782,0.8140258193016052,284.9818115234375,284.95001220703125,297.6631774902344,294.4322509765625,297.22686767578125,297.05035400390625,284.9806823730469,1.0,0.5695931315422058,0.3948406279087066,0.3948406279087066,1.0,1.0,-2.829648733139038,0.8104033470153809,2.019245147705078,0.168794572353363,0.8817993998527527,0.8817993998527527,0.0,212.7826385498047,210.0,50904.16796875,0.0,2195.9423828125,1.0,279.9401550292969,283.43603515625,297.3951110839844,300.6776123046875,293.1499938964844,293.1499938964844,280.25,34213.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294970989227295,1.0,0.0,0.0,3.480409622192383,3.48043179512024,8.082654403551714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.291015625,0.0,1339.803466796875,1895.4371337890625,0.0,2743.7646484375,0.8658850789070129,1.0,0.0,3.0,1.0,0.0
17777700,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7035855054855347,0.2543534338474273,0.2338293045759201,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8371893167495728,0.4384289383888244,0.4196536540985107,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.8494459986686707,0.5268985033035278,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7966707944869995,0.3749729096889496,0.3598550260066986,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6217527389526367,0.1743781417608261,0.8100684881210327,285.0715637207031,284.95001220703125,297.62847900390625,294.4127502441406,297.2168273925781,297.0501708984375,285.0731811523437,1.0,0.5687173008918762,0.3951517045497894,0.3951517045497894,1.0,1.0,-2.821821451187134,0.8084242343902588,2.013397216796875,0.168527603149414,0.9660683274269104,0.9660683274269104,0.0,212.8367919921875,210.0,50125.1484375,0.0,2182.989990234375,1.0,280.1951599121094,283.54595947265625,297.3561096191406,300.5228271484375,293.1499938964844,293.1499938964844,280.25,31380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227824568748474,1.0,0.0,0.0,3.569019317626953,3.5690417289733887,8.499455361743458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7626953125,0.0,1411.126708984375,1895.4371337890625,0.0,2681.365966796875,0.8850706815719604,1.0,0.0,3.0,1.0,0.0
17777760,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7022956609725952,0.2534440159797668,0.2330738306045532,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8358884453773499,0.4370170831680298,0.418392926454544,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.8489983677864075,0.5279315710067749,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7954316735267639,0.3739254474639892,0.3589290678501129,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6204653382301331,0.1735233962535858,0.8063961863517761,285.0417175292969,284.95001220703125,297.5939025878906,294.39324951171875,297.20611572265625,297.04901123046875,285.0375061035156,1.0,0.568111777305603,0.3954664766788482,0.3954664766788482,1.0,1.0,-2.8151121139526367,0.8068428039550781,2.0082693099975586,0.1684151291847229,0.9830120205879213,0.9830120205879213,0.0,213.12185668945312,213.0,50234.4375,0.0,2173.078369140625,1.0,280.2416076660156,283.5160522460937,297.3662109375,300.59051513671875,293.1499938964844,293.1499938964844,279.95001220703125,31142.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214101791381836,1.0,0.0,0.0,3.672472715377808,3.67249608039856,8.999335818771215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.01953125,0.0,1521.7440185546875,1895.4371337890625,0.0,2668.638427734375,0.9066429734230042,1.0,0.0,3.0,1.0,0.0
17777820,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6978711485862732,0.2505545616149902,0.2308393865823745,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8316389918327332,0.432958722114563,0.4150009155273437,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8451049327850342,0.5322808027267456,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7912053465843201,0.3707296848297119,0.3563128113746643,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6165553331375122,0.1712298542261123,0.797350287437439,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.1715393066406,297.0282287597656,284.8778381347656,1.0,0.5672904253005981,0.3960959613323211,0.3960959613323211,1.0,1.0,-2.799565315246582,0.8029115200042725,1.9966539144515991,0.1679759919643402,0.8487118482589722,0.8487118482589722,0.0,214.81118774414065,216.0,50643.01953125,0.0,2155.16064453125,1.0,279.9573059082031,283.35015869140625,297.3891906738281,300.7242431640625,293.1499938964844,293.1499938964844,280.25,39259.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331612944602966,1.0,0.0,0.0,3.5638718605041504,3.5638957023620605,8.474956416648638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.7841796875,0.0,1463.256591796875,1895.4371337890625,0.0,2777.893310546875,0.8884237408638,1.0,0.0,3.0,1.0,0.0
17777880,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6978711485862732,0.2505545616149902,0.2308393865823745,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8316389918327332,0.432958722114563,0.4150009155273437,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8451049327850342,0.5322808027267456,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7912053465843201,0.3707296848297119,0.3563128113746643,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6165553331375122,0.1712298542261123,0.797350287437439,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.1715393066406,297.0282287597656,284.8778381347656,1.0,0.5672904253005981,0.3960959613323211,0.3960959613323211,1.0,1.0,-2.799565315246582,0.8029115200042725,1.9966539144515991,0.1679759919643402,0.8487118482589722,0.8487118482589722,0.0,214.81118774414065,216.0,50643.01953125,0.0,2155.16064453125,1.0,279.9573059082031,283.35015869140625,297.3891906738281,300.7242431640625,293.1499938964844,293.1499938964844,280.25,39259.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331612944602966,1.0,0.0,0.0,3.5638718605041504,3.5638957023620605,8.474956416648638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.7841796875,0.0,1463.256591796875,1895.4371337890625,0.0,2777.893310546875,0.8884237408638,1.0,0.0,3.0,1.0,0.0
17777940,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6933073401451111,0.2483547180891037,0.2287549376487732,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8271793723106384,0.4296203553676605,0.411725252866745,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.841581404209137,0.5372973084449768,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7867206931114197,0.3681305348873138,0.3537584543228149,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6121748685836792,0.169152021408081,0.7880528569221497,284.987548828125,284.95001220703125,297.4569702148437,294.3150634765625,297.1432800292969,297.0158996582031,284.9859924316406,1.0,0.5668390393257141,0.396725445985794,0.396725445985794,1.0,1.0,-2.7849042415618896,0.7992827296257019,1.9856213331222528,0.1675250828266143,0.9347414970397948,0.9347414970397948,0.0,216.90017700195312,204.0,49682.80078125,0.0,2140.755126953125,1.0,280.2417297363281,283.4808044433594,297.290771484375,300.4985656738281,293.1499938964844,293.1499938964844,279.95001220703125,33698.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824208676815033,1.0,0.0,0.0,3.667109251022339,3.667133092880249,8.973069043349824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9833984375,0.0,1534.9822998046875,1895.4371337890625,0.0,2694.603271484375,0.9073866605758668,1.0,0.0,3.0,1.0,0.0
17778000,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6933073401451111,0.2483547180891037,0.2287549376487732,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8271793723106384,0.4296203553676605,0.411725252866745,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.841581404209137,0.5372973084449768,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7867206931114197,0.3681305348873138,0.3537584543228149,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6121748685836792,0.169152021408081,0.7880528569221497,284.987548828125,284.95001220703125,297.4569702148437,294.3150634765625,297.1432800292969,297.0158996582031,284.9859924316406,1.0,0.5668390393257141,0.396725445985794,0.396725445985794,1.0,1.0,-2.7849042415618896,0.7992827296257019,1.9856213331222528,0.1675250828266143,0.9347414970397948,0.9347414970397948,0.0,216.90017700195312,204.0,49682.80078125,0.0,2140.755126953125,1.0,280.2417297363281,283.4808044433594,297.290771484375,300.4985656738281,293.1499938964844,293.1499938964844,279.95001220703125,33698.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824208676815033,1.0,0.0,0.0,3.667109251022339,3.667133092880249,8.973069043349824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9833984375,0.0,1534.9822998046875,1895.4371337890625,0.0,2694.603271484375,0.9073866605758668,1.0,0.0,3.0,1.0,0.0
17778060,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6922522783279419,0.2463271617889404,0.2271253317594528,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8263520002365112,0.4267136454582214,0.409223735332489,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9990000128746032,0.8380716443061829,0.5357562303543091,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7859926819801331,0.3658314943313598,0.3517917692661285,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6108235120773315,0.1674557328224182,0.7808500528335571,284.8514404296875,284.95001220703125,297.40869140625,294.2872314453125,297.12109375,297.0043640136719,284.85626220703125,1.0,0.563463568687439,0.3971200287342071,0.3971200287342071,1.0,1.0,-2.767085552215576,0.7939296960830688,1.9731558561325075,0.1663341522216797,0.8199281692504883,0.8199281692504883,0.0,215.45057678222656,204.0,49874.3046875,0.0,2104.553955078125,1.0,279.9721374511719,283.3468933105469,297.3207702636719,300.63360595703125,293.1499938964844,293.1499938964844,279.95001220703125,41488.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322368264198303,1.0,0.0,0.0,3.524878740310669,3.52490234375,8.290517143905163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.32177734375,0.0,1438.0291748046875,1895.4371337890625,0.0,2769.2783203125,0.8803961277008057,1.0,0.0,3.0,1.0,0.0
17778120,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6920836567878723,0.2455251812934875,0.2263379245996475,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8263376355171204,0.425554096698761,0.4080612063407898,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8368882536888123,0.534264087677002,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7860283851623535,0.3649079203605652,0.3508584797382355,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6105151176452637,0.1667679250240326,0.7775624990463257,284.87841796875,284.95001220703125,297.3896179199219,294.2762145996094,297.1131591796875,297.0009460449219,284.8809509277344,1.0,0.5616224408149719,0.3972768485546112,0.3972768485546112,1.0,1.0,-2.757878541946411,0.7910457849502563,1.9668327569961548,0.1655175238847732,0.8220253586769104,0.8220253586769104,0.0,214.3355407714844,192.0,49617.97265625,0.0,2084.286865234375,1.0,279.9580993652344,283.3735046386719,297.2950744628906,300.5710754394531,293.1499938964844,293.1499938964844,280.25,40914.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832267165184021,1.0,0.0,0.0,3.4689924716949463,3.469015598297119,8.029713285395701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.5107421875,0.0,1375.9073486328125,1895.4371337890625,0.0,2769.560791015625,0.8694255948066711,1.0,0.0,3.0,1.0,0.0
17778180,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6940107941627502,0.2434229701757431,0.2240876406431198,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8287048935890198,0.4222703874111175,0.4045707583427429,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.8354083895683289,0.5248377323150635,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7886782884597778,0.3623414635658264,0.3480694591999054,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6113922595977783,0.1647173017263412,0.7669613361358643,284.9747314453125,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.9997253417969,284.972900390625,1.0,0.5535886287689209,0.3978282511234283,0.3978282511234283,1.0,1.0,-2.723562002182007,0.7801954746246338,1.9433666467666624,0.1622968167066574,0.8940635919570923,0.8940635919570923,0.0,208.2097930908203,195.0,48376.07421875,0.0,2000.6219482421875,1.0,280.24090576171875,283.49267578125,297.1993713378906,300.3314208984375,293.1499938964844,293.1499938964844,280.54998779296875,34510.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204774856567383,1.0,0.0,0.0,3.556328773498535,3.556351661682129,8.439119483227842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.42919921875,0.0,1420.572998046875,1895.4371337890625,0.0,2659.993408203125,0.8830264210700989,1.0,0.0,3.0,1.0,0.0
17778240,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6940107941627502,0.2434229701757431,0.2240876406431198,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8287048935890198,0.4222703874111175,0.4045707583427429,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.8354083895683289,0.5248377323150635,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7886782884597778,0.3623414635658264,0.3480694591999054,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6113922595977783,0.1647173017263412,0.7669613361358643,284.9747314453125,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.9997253417969,284.972900390625,1.0,0.5535886287689209,0.3978282511234283,0.3978282511234283,1.0,1.0,-2.723562002182007,0.7801954746246338,1.9433666467666624,0.1622968167066574,0.8940635919570923,0.8940635919570923,0.0,208.2097930908203,195.0,48376.07421875,0.0,2000.6219482421875,1.0,280.24090576171875,283.49267578125,297.1993713378906,300.3314208984375,293.1499938964844,293.1499938964844,280.54998779296875,34510.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204774856567383,1.0,0.0,0.0,3.556328773498535,3.556351661682129,8.439119483227842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.42919921875,0.0,1420.572998046875,1895.4371337890625,0.0,2659.993408203125,0.8830264210700989,1.0,0.0,3.0,1.0,0.0
17778300,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6943631768226624,0.2424891293048858,0.2231329977512359,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8291856646537781,0.4207701683044433,0.4030247628688812,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.8355010151863098,0.5218568444252014,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7892693281173706,0.3611766397953033,0.3468493521213531,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6113054752349854,0.1637833416461944,0.7622969746589661,285.0685729980469,284.95001220703125,297.29034423828125,294.2187194824219,297.085205078125,297.0018920898437,285.071533203125,1.0,0.5509539842605591,0.3981039524078369,0.3981039524078369,1.0,1.0,-2.70989203453064,0.7760071158409119,1.933884859085083,0.1609967201948166,0.978637993335724,0.978637993335724,0.0,206.1869659423828,195.0,47419.65234375,0.0,1969.7388916015625,1.0,280.4976806640625,283.6107788085937,297.154541015625,300.1593933105469,293.1499938964844,293.1499938964844,280.54998779296875,31892.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127076625823975,1.0,0.0,0.0,3.6323258876800537,3.6323490142822266,8.803652349342883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.419921875,0.0,1483.0089111328125,1895.4371337890625,0.0,2588.150146484375,0.8997794985771179,1.0,0.0,3.0,1.0,0.0
17778360,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6942822933197021,0.2415882796049118,0.2223138660192489,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8291659951210022,0.4193185269832611,0.4016459882259369,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.8355593085289001,0.5201112627983093,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7893365621566772,0.3600530326366424,0.3457750082015991,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6108423471450806,0.1628877520561218,0.7581143975257874,285.044189453125,284.95001220703125,297.2578125,294.1998291015625,297.0777893066406,297.00457763671875,285.0399475097656,1.0,0.5488945841789246,0.3985885083675384,0.3985885083675384,1.0,1.0,-2.6988322734832764,0.7732020616531372,1.9256303310394287,0.1605898439884185,0.9995620250701904,0.9995620250701904,0.0,204.90090942382807,198.0,47424.32421875,0.0,1946.5555419921875,1.0,280.5421142578125,283.5843811035156,297.1632385253906,300.2169189453125,293.1499938964844,293.1499938964844,280.25,31454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102198243141174,1.0,0.0,0.0,3.7316317558288574,3.731655836105346,9.291607625527832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.36962890625,0.0,1591.1259765625,1895.4371337890625,0.0,2565.2177734375,0.9202818274497986,1.0,0.0,3.0,1.0,0.0
17778420,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6916394233703613,0.2387152463197708,0.2200226932764053,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8268055319786072,0.4151987433433532,0.3981160521507263,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8324227333068848,0.5202941298484802,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7870302200317383,0.3567363321781158,0.3429570198059082,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6079979538917542,0.1605701297521591,0.7484838366508484,284.8644714355469,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.9965515136719,284.86737060546875,1.0,0.5459559559822083,0.3995576202869415,0.3995576202869415,1.0,1.0,-2.6770994663238525,0.767758846282959,1.9093406200408936,0.1599515080451965,0.8546816110610962,0.8546816110610962,0.0,204.2273712158203,201.0,47797.42578125,0.0,1909.924560546875,1.0,280.25665283203125,283.4076843261719,297.19366455078125,300.3503112792969,293.1499938964844,293.1499938964844,280.54998779296875,39645.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211914300918579,1.0,0.0,0.0,3.620774984359741,3.6207993030548096,8.747749689064221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.89453125,0.0,1527.95751953125,1895.4371337890625,0.0,2666.610595703125,0.9010080099105836,1.0,0.0,3.0,1.0,0.0
