time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6916394233703613,0.2387152463197708,0.2200226932764053,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8268055319786072,0.4151987433433532,0.3981160521507263,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.8324227333068848,0.5202941298484802,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7870302200317383,0.3567363321781158,0.3429570198059082,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6079979538917542,0.1605701297521591,0.7484838366508484,284.8644714355469,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.9965515136719,284.86737060546875,1.0,0.5459559559822083,0.3995576202869415,0.3995576202869415,1.0,1.0,-2.6770994663238525,0.767758846282959,1.9093406200408936,0.1599515080451965,0.8546816110610962,0.8546816110610962,0.0,204.2273712158203,201.0,47797.42578125,0.0,1909.924560546875,1.0,280.25665283203125,283.4076843261719,297.19366455078125,300.3503112792969,293.1499938964844,293.1499938964844,280.54998779296875,39645.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211914300918579,1.0,0.0,0.0,3.620774984359741,3.6207993030548096,8.747749689064221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.89453125,0.0,1527.95751953125,1895.4371337890625,0.0,2666.610595703125,0.9010080099105836,1.0,0.0,3.0,1.0,0.0
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6881192326545715,0.2365088611841201,0.2178668677806854,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8234459757804871,0.4117850065231323,0.3946979939937591,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8292058706283569,0.5226263403892517,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7836810350418091,0.3540285229682922,0.3402295112609863,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6041921973228455,0.1584910750389099,0.7388778328895569,284.99053955078125,284.95001220703125,297.1308898925781,294.12628173828125,297.0331726074219,296.9931335449219,284.9889221191406,1.0,0.5441359281539917,0.400526762008667,0.400526762008667,1.0,1.0,-2.658376932144165,0.7633630633354187,1.8950139284133911,0.1595908999443054,0.9479839205741882,0.9479839205741882,0.0,204.7591247558593,189.0,46764.125,0.0,1883.8001708984373,1.0,280.5420837402344,283.5511169433594,297.0952453613281,300.1214294433594,293.1499938964844,293.1499938964844,280.25,33774.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107364773750305,1.0,0.0,0.0,3.7157270908355713,3.71575140953064,9.212572535943764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.958984375,0.0,1590.57861328125,1895.4371337890625,0.0,2569.97705078125,0.9184068441390992,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6881192326545715,0.2365088611841201,0.2178668677806854,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8234459757804871,0.4117850065231323,0.3946979939937591,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8292058706283569,0.5226263403892517,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7836810350418091,0.3540285229682922,0.3402295112609863,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6041921973228455,0.1584910750389099,0.7388778328895569,284.99053955078125,284.95001220703125,297.1308898925781,294.12628173828125,297.0331726074219,296.9931335449219,284.9889221191406,1.0,0.5441359281539917,0.400526762008667,0.400526762008667,1.0,1.0,-2.658376932144165,0.7633630633354187,1.8950139284133911,0.1595908999443054,0.9479839205741882,0.9479839205741882,0.0,204.7591247558593,189.0,46764.125,0.0,1883.8001708984373,1.0,280.5420837402344,283.5511169433594,297.0952453613281,300.1214294433594,293.1499938964844,293.1499938964844,280.25,33774.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107364773750305,1.0,0.0,0.0,3.7157270908355713,3.71575140953064,9.212572535943764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.958984375,0.0,1590.57861328125,1895.4371337890625,0.0,2569.97705078125,0.9184068441390992,1.0,0.0,3.0,1.0,0.0
17778660,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6876423954963684,0.2336789518594741,0.2154312431812286,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8233820199966431,0.4076460897922516,0.3909478783607483,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.82459956407547,0.517789900302887,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7837851047515869,0.3507051765918731,0.3372118175029754,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6030558943748474,0.156111940741539,0.7282768487930298,284.8687438964844,284.95001220703125,297.0696105957031,294.0909729003906,297.0113830566406,296.9873046875,284.8722229003906,1.0,0.5379984974861145,0.4013620018959045,0.4013620018959045,1.0,1.0,-2.628786325454712,0.7547141313552856,1.8740721940994265,0.1576988995075225,0.8248322606086731,0.8248322606086731,0.0,201.2761383056641,192.0,46718.69921875,0.0,1823.709716796875,1.0,280.2574157714844,283.4340209960937,297.10906982421875,300.20318603515625,293.1499938964844,293.1499938964844,280.54998779296875,41452.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187891244888306,1.0,0.0,0.0,3.5102035999298096,3.5102272033691406,8.221629741456127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.515625,0.0,1422.3609619140625,1895.4371337890625,0.0,2644.355224609375,0.8787652254104614,1.0,0.0,3.0,1.0,0.0
17778720,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6876423954963684,0.2336789518594741,0.2154312431812286,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8233820199966431,0.4076460897922516,0.3909478783607483,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.82459956407547,0.517789900302887,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7837851047515869,0.3507051765918731,0.3372118175029754,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6030558943748474,0.156111940741539,0.7282768487930298,284.8687438964844,284.95001220703125,297.0696105957031,294.0909729003906,297.0113830566406,296.9873046875,284.8722229003906,1.0,0.5379984974861145,0.4013620018959045,0.4013620018959045,1.0,1.0,-2.628786325454712,0.7547141313552856,1.8740721940994265,0.1576988995075225,0.8248322606086731,0.8248322606086731,0.0,201.2761383056641,192.0,46718.69921875,0.0,1823.709716796875,1.0,280.2574157714844,283.4340209960937,297.10906982421875,300.20318603515625,293.1499938964844,293.1499938964844,280.54998779296875,41452.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187891244888306,1.0,0.0,0.0,3.5102035999298096,3.5102272033691406,8.221629741456127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.515625,0.0,1422.3609619140625,1895.4371337890625,0.0,2644.355224609375,0.8787652254104614,1.0,0.0,3.0,1.0,0.0
17778780,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6860260963439941,0.23157699406147,0.21331587433815,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.821970522403717,0.404300719499588,0.3875354528427124,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8221068382263184,0.5161025524139404,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7824792265892029,0.3480459153652191,0.3344772458076477,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6007389426231384,0.1540479063987732,0.7183521389961243,284.98486328125,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.98712158203125,284.9833374023437,1.0,0.5343811511993408,0.4021972715854645,0.4021972715854645,1.0,1.0,-2.6048905849456787,0.7480888962745667,1.8568016290664675,0.1561566144227981,0.9106650948524476,0.9106650948524476,0.0,199.5917510986328,195.0,45617.16796875,0.0,1781.0478515625,1.0,280.5412292480469,283.567626953125,297.0143127441406,299.96978759765625,293.1499938964844,293.1499938964844,280.25,34204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805921196937561,1.0,0.0,0.0,3.6032135486602783,3.6032369136810303,8.663099606565083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.72705078125,0.0,1468.472412109375,1895.4371337890625,0.0,2525.683349609375,0.8934072256088257,1.0,0.0,3.0,1.0,0.0
17778840,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6860260963439941,0.23157699406147,0.21331587433815,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.821970522403717,0.404300719499588,0.3875354528427124,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8221068382263184,0.5161025524139404,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7824792265892029,0.3480459153652191,0.3344772458076477,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6007389426231384,0.1540479063987732,0.7183521389961243,284.98486328125,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.98712158203125,284.9833374023437,1.0,0.5343811511993408,0.4021972715854645,0.4021972715854645,1.0,1.0,-2.6048905849456787,0.7480888962745667,1.8568016290664675,0.1561566144227981,0.9106650948524476,0.9106650948524476,0.0,199.5917510986328,195.0,45617.16796875,0.0,1781.0478515625,1.0,280.5412292480469,283.567626953125,297.0143127441406,299.96978759765625,293.1499938964844,293.1499938964844,280.25,34204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805921196937561,1.0,0.0,0.0,3.6032135486602783,3.6032369136810303,8.663099606565083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.72705078125,0.0,1468.472412109375,1895.4371337890625,0.0,2525.683349609375,0.8934072256088257,1.0,0.0,3.0,1.0,0.0
17778900,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6847231388092041,0.23027965426445,0.2123242318630218,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.820715606212616,0.4023535549640655,0.3859068155288696,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.8200259208679199,0.5164520740509033,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7812573313713074,0.3464738428592682,0.3331752717494964,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.5991464853286743,0.1529247462749481,0.7137172818183899,284.8521728515625,284.95001220703125,296.9808044433594,294.0403137207031,296.9850158691406,296.9862365722656,284.8475646972656,1.0,0.5331476926803589,0.4026149213314056,0.4026149213314056,1.0,1.0,-2.595028877258301,0.7455073595046997,1.8495216369628904,0.1557473242282867,0.8134361505508423,0.8134361505508423,0.0,199.4318084716797,195.0,46111.2734375,0.0,1765.9931640625,1.0,280.299560546875,283.42449951171875,297.06256103515625,300.1495056152344,293.1499938964844,293.1499938964844,280.25,39658.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115881085395813,1.0,0.0,0.0,3.53214168548584,3.532165288925171,8.324718123731145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.2978515625,0.0,1432.447265625,1895.4371337890625,0.0,2577.825927734375,0.8786706328392029,1.0,0.0,3.0,1.0,0.0
17778960,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6826930046081543,0.2288632839918136,0.2110874354839325,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8187879920005798,0.4002681970596313,0.3839833438396454,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.8173866271972656,0.5177437663078308,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7793440818786621,0.3447738289833069,0.3316150307655334,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.5969521999359131,0.1517193019390106,0.7085211277008057,284.8880615234375,284.95001220703125,296.9521179199219,294.02410888671875,296.9755554199219,296.9845886230469,284.8912048339844,1.0,0.5321467518806458,0.4031371772289276,0.4031371772289276,1.0,1.0,-2.584665298461914,0.7429630160331726,1.8417023420333865,0.1554800570011139,0.8088287115097046,0.8088287115097046,0.0,199.733627319336,183.0,45577.3359375,0.0,1752.3414306640625,1.0,280.2587890625,283.4729309082031,297.0351867675781,300.0531005859375,293.1499938964844,293.1499938964844,280.54998779296875,41144.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125022053718567,1.0,0.0,0.0,3.3860158920288086,3.386038303375244,7.650173756701406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.38427734375,0.0,1294.537353515625,1895.4371337890625,0.0,2586.255126953125,0.8516294956207275,1.0,0.0,3.0,1.0,0.0
17779020,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6829178929328918,0.2267285287380218,0.2089140266180038,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8193482756614685,0.3968752026557922,0.3805053532123565,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.813970148563385,0.5119389891624451,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7800543308258057,0.3420377075672149,0.3287748694419861,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5961700677871704,0.1496044546365738,0.6981419920921326,284.9830627441406,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.9843444824219,284.9808959960937,1.0,0.5257090330123901,0.4041817486286163,0.4041817486286163,1.0,1.0,-2.555028200149536,0.7346532344818115,1.8203749656677248,0.1538508683443069,0.8857420682907104,0.8857420682907104,0.0,195.8112030029297,186.0,44515.1171875,0.0,1692.925048828125,1.0,280.5402526855469,283.58526611328125,296.9491271972656,299.8367919921875,293.1499938964844,293.1499938964844,280.8500061035156,34053.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995927929878235,1.0,0.0,0.0,3.4951207637786865,3.495142936706543,8.151126849043067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.51513671875,0.0,1353.6429443359375,1895.4371337890625,0.0,2467.70263671875,0.8689842820167542,1.0,0.0,3.0,1.0,0.0
17779080,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6829178929328918,0.2267285287380218,0.2089140266180038,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8193482756614685,0.3968752026557922,0.3805053532123565,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.813970148563385,0.5119389891624451,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7800543308258057,0.3420377075672149,0.3287748694419861,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.5961700677871704,0.1496044546365738,0.6981419920921326,284.9830627441406,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.9843444824219,284.9808959960937,1.0,0.5257090330123901,0.4041817486286163,0.4041817486286163,1.0,1.0,-2.555028200149536,0.7346532344818115,1.8203749656677248,0.1538508683443069,0.8857420682907104,0.8857420682907104,0.0,195.8112030029297,186.0,44515.1171875,0.0,1692.925048828125,1.0,280.5402526855469,283.58526611328125,296.9491271972656,299.8367919921875,293.1499938964844,293.1499938964844,280.8500061035156,34053.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995927929878235,1.0,0.0,0.0,3.4951207637786865,3.495142936706543,8.151126849043067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.51513671875,0.0,1353.6429443359375,1895.4371337890625,0.0,2467.70263671875,0.8689842820167542,1.0,0.0,3.0,1.0,0.0
17779140,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6820058226585388,0.2248154133558273,0.2071162909269333,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8185311555862427,0.3937248289585113,0.3774511516094208,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.8118526339530945,0.5094435811042786,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7793625593185425,0.3395266830921173,0.3263214528560638,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5943251252174377,0.1476741731166839,0.6890724897384644,285.0542297363281,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859924316406,285.0494384765625,1.0,0.5220100283622742,0.405226320028305,0.405226320028305,1.0,1.0,-2.5323429107666016,0.7288289070129395,1.803514003753662,0.1528796702623367,0.99772709608078,0.99772709608078,0.0,193.7986602783203,189.0,43676.71875,0.0,1652.5196533203125,1.0,280.84197998046875,283.6754455566406,296.92291259765625,299.74041748046875,293.1499938964844,293.1499938964844,280.54998779296875,30871.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884575724601746,1.0,0.0,0.0,3.6910417079925537,3.6910653114318848,9.090571779779566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.78564453125,0.0,1540.509033203125,1895.4371337890625,0.0,2366.397705078125,0.910634994506836,1.0,0.0,3.0,1.0,0.0
17779200,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6820058226585388,0.2248154133558273,0.2071162909269333,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8185311555862427,0.3937248289585113,0.3774511516094208,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.8118526339530945,0.5094435811042786,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7793625593185425,0.3395266830921173,0.3263214528560638,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.5943251252174377,0.1476741731166839,0.6890724897384644,285.0542297363281,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859924316406,285.0494384765625,1.0,0.5220100283622742,0.405226320028305,0.405226320028305,1.0,1.0,-2.5323429107666016,0.7288289070129395,1.803514003753662,0.1528796702623367,0.99772709608078,0.99772709608078,0.0,193.7986602783203,189.0,43676.71875,0.0,1652.5196533203125,1.0,280.84197998046875,283.6754455566406,296.92291259765625,299.74041748046875,293.1499938964844,293.1499938964844,280.54998779296875,30871.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884575724601746,1.0,0.0,0.0,3.6910417079925537,3.6910653114318848,9.090571779779566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.78564453125,0.0,1540.509033203125,1895.4371337890625,0.0,2366.397705078125,0.910634994506836,1.0,0.0,3.0,1.0,0.0
17779260,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.678539514541626,0.2218897491693496,0.2048029005527496,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8152002096176147,0.3894478380680084,0.373785138130188,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8065239191055298,0.5110306143760681,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7761107683181763,0.3360049426555633,0.3233367502689361,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5903365015983582,0.1452607363462448,0.6791624426841736,284.8626708984375,284.95001220703125,296.790771484375,293.9356689453125,296.92755126953125,296.9827880859375,284.8649597167969,1.0,0.5197007656097412,0.4063397049903869,0.4063397049903869,1.0,1.0,-2.511575222015381,0.7237967252731323,1.7877784967422483,0.1524501889944076,0.8483602404594421,0.8483602404594421,0.0,193.90628051757807,177.0,44053.0,0.0,1624.3961181640625,1.0,280.5575561523437,283.48681640625,296.9697265625,299.89227294921875,293.1499938964844,293.1499938964844,280.8500061035156,39470.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003957867622375,1.0,0.0,0.0,3.590027570724488,3.590051651000977,8.599810712439648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.41162109375,0.0,1493.008056640625,1895.4371337890625,0.0,2475.044189453125,0.8939557075500488,1.0,0.0,3.0,1.0,0.0
17779320,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.678539514541626,0.2218897491693496,0.2048029005527496,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8152002096176147,0.3894478380680084,0.373785138130188,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8065239191055298,0.5110306143760681,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7761107683181763,0.3360049426555633,0.3233367502689361,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5903365015983582,0.1452607363462448,0.6791624426841736,284.8626708984375,284.95001220703125,296.790771484375,293.9356689453125,296.92755126953125,296.9827880859375,284.8649597167969,1.0,0.5197007656097412,0.4063397049903869,0.4063397049903869,1.0,1.0,-2.511575222015381,0.7237967252731323,1.7877784967422483,0.1524501889944076,0.8483602404594421,0.8483602404594421,0.0,193.90628051757807,177.0,44053.0,0.0,1624.3961181640625,1.0,280.5575561523437,283.48681640625,296.9697265625,299.89227294921875,293.1499938964844,293.1499938964844,280.8500061035156,39470.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003957867622375,1.0,0.0,0.0,3.590027570724488,3.590051651000977,8.599810712439648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.41162109375,0.0,1493.008056640625,1895.4371337890625,0.0,2475.044189453125,0.8939557075500488,1.0,0.0,3.0,1.0,0.0
17779380,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6783292889595032,0.2195522487163543,0.2023901790380478,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8154333233833313,0.3858355283737182,0.3700360655784607,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8023498058319092,0.5054516792297363,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7764288187026978,0.3330042362213135,0.3201932311058044,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5890710353851318,0.1429880559444427,0.668026864528656,284.9839782714844,284.95001220703125,296.74151611328125,293.9100036621094,296.9122009277344,296.981201171875,284.9815673828125,1.0,0.51311194896698,0.4074530899524688,0.4074530899524688,1.0,1.0,-2.4803242683410645,0.7149191498756409,1.7654050588607788,0.1506175398826599,0.9356040358543396,0.9356040358543396,0.0,190.11154174804688,180.0,42855.609375,0.0,1566.0399169921875,1.0,280.8418273925781,283.6263732910156,296.8732604980469,299.6614074707031,293.1499938964844,293.1499938964844,280.54998779296875,33825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887635827064514,1.0,0.0,0.0,3.680530786514282,3.680554628372192,9.038871553457284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.19580078125,0.0,1550.9981689453125,1895.4371337890625,0.0,2369.168212890625,0.9104852080345154,1.0,0.0,3.0,1.0,0.0
17779440,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6783292889595032,0.2195522487163543,0.2023901790380478,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8154333233833313,0.3858355283737182,0.3700360655784607,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8023498058319092,0.5054516792297363,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7764288187026978,0.3330042362213135,0.3201932311058044,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5890710353851318,0.1429880559444427,0.668026864528656,284.9839782714844,284.95001220703125,296.74151611328125,293.9100036621094,296.9122009277344,296.981201171875,284.9815673828125,1.0,0.51311194896698,0.4074530899524688,0.4074530899524688,1.0,1.0,-2.4803242683410645,0.7149191498756409,1.7654050588607788,0.1506175398826599,0.9356040358543396,0.9356040358543396,0.0,190.11154174804688,180.0,42855.609375,0.0,1566.0399169921875,1.0,280.8418273925781,283.6263732910156,296.8732604980469,299.6614074707031,293.1499938964844,293.1499938964844,280.54998779296875,33825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887635827064514,1.0,0.0,0.0,3.680530786514282,3.680554628372192,9.038871553457284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.19580078125,0.0,1550.9981689453125,1895.4371337890625,0.0,2369.168212890625,0.9104852080345154,1.0,0.0,3.0,1.0,0.0
17779500,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.6778073310852051,0.2182068228721618,0.2013014107942581,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8150321841239929,0.3838080465793609,0.3682767748832702,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.800226092338562,0.5038251280784607,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7760737538337708,0.3313214480876922,0.3187329173088074,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.5880230665206909,0.1417948305606842,0.6628274917602539,284.8389892578125,284.95001220703125,296.71783447265625,293.8979797363281,296.90447998046875,296.98004150390625,284.8315124511719,1.0,0.51094651222229,0.408009797334671,0.408009797334671,1.0,1.0,-2.46694016456604,0.711286723613739,1.7556533813476562,0.1498648077249527,0.8283146023750305,0.8283146023750305,0.0,188.8704376220703,180.0,43357.484375,0.0,1543.0477294921875,1.0,280.5971374511719,283.4691162109375,296.9249267578125,299.8424377441406,293.1499938964844,293.1499938964844,280.54998779296875,39204.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948176264762878,1.0,0.0,0.0,3.617728471755981,3.61775279045105,8.733035770092101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.087890625,0.0,1521.32373046875,1895.4371337890625,0.0,2424.1416015625,0.8973740339279175,1.0,0.0,3.0,1.0,0.0
17779560,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6762954592704773,0.2167259901762008,0.1999891102313995,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8136547803878784,0.3816426694393158,0.3662513494491577,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.7976009845733643,0.5037060976028442,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7747312784194946,0.3294944763183594,0.3170340657234192,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5861220359802246,0.1405185312032699,0.6571890711784363,284.8653259277344,284.95001220703125,296.6947937011719,293.8865051269531,296.89630126953125,296.9779663085937,284.870361328125,1.0,0.5091513395309448,0.4086237847805023,0.4086237847805023,1.0,1.0,-2.4539713859558105,0.7079050540924072,1.7460662126541138,0.14934603869915,0.810123085975647,0.810123085975647,0.0,188.3939971923828,168.0,42714.61328125,0.0,1524.000244140625,1.0,280.557861328125,283.5174255371094,296.89898681640625,299.74237060546875,293.1499938964844,293.1499938964844,280.8500061035156,42220.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957355380058289,1.0,0.0,0.0,3.442898750305176,3.4429218769073486,7.909368378022918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.2705078125,0.0,1358.6378173828125,1895.4371337890625,0.0,2432.501708984375,0.8647027015686035,1.0,0.0,3.0,1.0,0.0
17779620,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6773986220359802,0.2145704180002212,0.1977240890264511,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8152486681938171,0.3781944513320923,0.3626500368118286,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.7945284247398376,0.4957146346569061,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7763913869857788,0.3266130089759826,0.3139804005622864,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5859051942825317,0.1383223831653595,0.6461509466171265,284.9809875488281,284.95001220703125,296.65069580078125,293.8653564453125,296.88336181640625,296.9777526855469,284.9787902832031,1.0,0.5014630556106567,0.4098517894744873,0.4098517894744873,1.0,1.0,-2.4204025268554688,0.6983314752578735,1.7220709323883057,0.1473308056592941,0.8942803144454956,0.8942803144454956,0.0,183.416748046875,171.0,41584.1640625,0.0,1460.0074462890625,1.0,280.8406677246094,283.64764404296875,296.8128967285156,299.5196838378906,293.1499938964844,293.1499938964844,281.1499938964844,34252.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780746340751648,1.0,0.0,0.0,3.541889905929565,3.54191255569458,8.370731734430592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.47314453125,0.0,1403.49853515625,1895.4371337890625,0.0,2296.843505859375,0.8796334266662598,1.0,0.0,3.0,1.0,0.0
17779680,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6773986220359802,0.2145704180002212,0.1977240890264511,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8152486681938171,0.3781944513320923,0.3626500368118286,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.7945284247398376,0.4957146346569061,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7763913869857788,0.3266130089759826,0.3139804005622864,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5859051942825317,0.1383223831653595,0.6461509466171265,284.9809875488281,284.95001220703125,296.65069580078125,293.8653564453125,296.88336181640625,296.9777526855469,284.9787902832031,1.0,0.5014630556106567,0.4098517894744873,0.4098517894744873,1.0,1.0,-2.4204025268554688,0.6983314752578735,1.7220709323883057,0.1473308056592941,0.8942803144454956,0.8942803144454956,0.0,183.416748046875,171.0,41584.1640625,0.0,1460.0074462890625,1.0,280.8406677246094,283.64764404296875,296.8128967285156,299.5196838378906,293.1499938964844,293.1499938964844,281.1499938964844,34252.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780746340751648,1.0,0.0,0.0,3.541889905929565,3.54191255569458,8.370731734430592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.47314453125,0.0,1403.49853515625,1895.4371337890625,0.0,2296.843505859375,0.8796334266662598,1.0,0.0,3.0,1.0,0.0
17779740,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6772238612174988,0.2126929312944412,0.1959229707717895,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8151943683624268,0.3750145733356476,0.3595331609249115,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.7928307056427002,0.4915567934513092,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7764477133750916,0.3240261673927307,0.311413437128067,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.5844967365264893,0.1363779753446579,0.6368114352226257,285.067138671875,284.95001220703125,296.60943603515625,293.84674072265625,296.8729553222656,296.9800720214844,285.06317138671875,1.0,0.4968909919261932,0.4110797941684723,0.4110797941684723,1.0,1.0,-2.395182847976685,0.6917685270309448,1.7034143209457395,0.1462189853191375,1.0,1.0,0.0,180.607666015625,174.0,40653.546875,0.0,1416.7294921875,1.0,281.1420288085937,283.75299072265625,296.79620361328125,299.4264221191406,293.1499938964844,293.1499938964844,280.8500061035156,31281.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673786282539368,1.0,0.0,0.0,3.726705551147461,3.726729393005371,9.267091627407352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.89306640625,0.0,1584.146240234375,1895.4371337890625,0.0,2177.59619140625,0.9189031720161438,1.0,0.0,3.0,1.0,0.0
17779800,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6772238612174988,0.2126929312944412,0.1959229707717895,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8151943683624268,0.3750145733356476,0.3595331609249115,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.7928307056427002,0.4915567934513092,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7764477133750916,0.3240261673927307,0.311413437128067,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.5844967365264893,0.1363779753446579,0.6368114352226257,285.067138671875,284.95001220703125,296.60943603515625,293.84674072265625,296.8729553222656,296.9800720214844,285.06317138671875,1.0,0.4968909919261932,0.4110797941684723,0.4110797941684723,1.0,1.0,-2.395182847976685,0.6917685270309448,1.7034143209457395,0.1462189853191375,1.0,1.0,0.0,180.607666015625,174.0,40653.546875,0.0,1416.7294921875,1.0,281.1420288085937,283.75299072265625,296.79620361328125,299.4264221191406,293.1499938964844,293.1499938964844,280.8500061035156,31281.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673786282539368,1.0,0.0,0.0,3.726705551147461,3.726729393005371,9.267091627407352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.89306640625,0.0,1584.146240234375,1895.4371337890625,0.0,2177.59619140625,0.9189031720161438,1.0,0.0,3.0,1.0,0.0
17779860,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6742586493492126,0.2098316252231598,0.1936505883932113,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8123135566711426,0.3707544505596161,0.3558590412139892,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.7878809571266174,0.4919211864471435,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7736706137657166,0.3204512596130371,0.3083655536174774,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5807182788848877,0.1339956820011139,0.6269130110740662,284.86102294921875,284.95001220703125,296.5710754394531,293.83074951171875,296.86004638671875,296.9779052734375,284.86285400390625,1.0,0.4940097033977508,0.4124681353569031,0.4124681353569031,1.0,1.0,-2.3729257583618164,0.686556339263916,1.6863694190979004,0.1459764242172241,0.8605067133903503,0.8605067133903503,0.0,180.09332275390625,177.0,41116.19140625,0.0,1387.1055908203125,1.0,280.8573303222656,283.5486145019531,296.8638610839844,299.6009216308594,293.1499938964844,293.1499938964844,281.1499938964844,39150.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792118787765503,1.0,0.0,0.0,3.6476528644561768,3.647677421569824,8.878105290932581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.79541015625,0.0,1554.11572265625,1895.4371337890625,0.0,2283.06689453125,0.9064047932624816,1.0,0.0,3.0,1.0,0.0
17779920,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6742586493492126,0.2098316252231598,0.1936505883932113,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8123135566711426,0.3707544505596161,0.3558590412139892,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.7878809571266174,0.4919211864471435,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7736706137657166,0.3204512596130371,0.3083655536174774,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5807182788848877,0.1339956820011139,0.6269130110740662,284.86102294921875,284.95001220703125,296.5710754394531,293.83074951171875,296.86004638671875,296.9779052734375,284.86285400390625,1.0,0.4940097033977508,0.4124681353569031,0.4124681353569031,1.0,1.0,-2.3729257583618164,0.686556339263916,1.6863694190979004,0.1459764242172241,0.8605067133903503,0.8605067133903503,0.0,180.09332275390625,177.0,41116.19140625,0.0,1387.1055908203125,1.0,280.8573303222656,283.5486145019531,296.8638610839844,299.6009216308594,293.1499938964844,293.1499938964844,281.1499938964844,39150.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792118787765503,1.0,0.0,0.0,3.6476528644561768,3.647677421569824,8.878105290932581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.79541015625,0.0,1554.11572265625,1895.4371337890625,0.0,2283.06689453125,0.9064047932624816,1.0,0.0,3.0,1.0,0.0
17779980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.670211136341095,0.2075002342462539,0.1913874447345733,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8081623911857605,0.3671258985996246,0.3522360622882843,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7827538251876831,0.4945614337921142,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.769654393196106,0.3173481822013855,0.3052694201469421,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5756081938743591,0.1317136585712433,0.6165105700492859,285.00244140625,284.95001220703125,296.53582763671875,293.817626953125,296.8487854003906,296.9768371582031,284.999755859375,1.0,0.4921944439411163,0.4138565063476562,0.4138565063476562,1.0,1.0,-2.3528056144714355,0.6820971369743347,1.6707085371017456,0.1459453701972961,0.9646032452583312,0.9646032452583312,0.0,180.74937438964844,165.0,40083.796875,0.0,1365.2037353515625,1.0,281.1430969238281,283.7039794921875,296.7767333984375,299.3881225585937,293.1499938964844,293.1499938964844,280.8500061035156,33327.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667068839073181,1.0,0.0,0.0,3.744049072265625,3.744073629379273,9.3535476253237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.83251953125,0.0,1619.8291015625,1895.4371337890625,0.0,2171.6513671875,0.92434960603714,1.0,0.0,3.0,1.0,0.0
17780040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.670211136341095,0.2075002342462539,0.1913874447345733,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8081623911857605,0.3671258985996246,0.3522360622882843,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7827538251876831,0.4945614337921142,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.769654393196106,0.3173481822013855,0.3052694201469421,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5756081938743591,0.1317136585712433,0.6165105700492859,285.00244140625,284.95001220703125,296.53582763671875,293.817626953125,296.8487854003906,296.9768371582031,284.999755859375,1.0,0.4921944439411163,0.4138565063476562,0.4138565063476562,1.0,1.0,-2.3528056144714355,0.6820971369743347,1.6707085371017456,0.1459453701972961,0.9646032452583312,0.9646032452583312,0.0,180.74937438964844,165.0,40083.796875,0.0,1365.2037353515625,1.0,281.1430969238281,283.7039794921875,296.7767333984375,299.3881225585937,293.1499938964844,293.1499938964844,280.8500061035156,33327.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667068839073181,1.0,0.0,0.0,3.744049072265625,3.744073629379273,9.3535476253237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.83251953125,0.0,1619.8291015625,1895.4371337890625,0.0,2171.6513671875,0.92434960603714,1.0,0.0,3.0,1.0,0.0
17780100,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6696584224700928,0.2061550766229629,0.1903104931116104,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.807705819606781,0.3650934398174286,0.3504866659641266,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9990000128746032,0.7795696258544922,0.4929371774196625,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7692407369613647,0.315627247095108,0.3037799894809723,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.5743800401687622,0.1304875612258911,0.6112404465675354,284.84820556640625,284.95001220703125,296.5194091796875,293.8121643066406,296.8430480957031,296.97564697265625,284.83721923828125,1.0,0.4894887208938598,0.4145506620407104,0.4145506620407104,1.0,1.0,-2.339351177215576,0.6785917282104492,1.6607593297958374,0.1455847471952438,0.856657862663269,0.856657862663269,0.0,179.5594024658203,165.0,40714.19140625,0.0,1344.21728515625,1.0,280.8955383300781,283.5316162109375,296.8422241210937,299.58941650390625,293.1499938964844,293.1499938964844,280.8500061035156,37896.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734324336051941,1.0,0.0,0.0,3.7076821327209473,3.707706928253174,9.172723025585584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.97021484375,0.0,1612.709228515625,1895.4371337890625,0.0,2231.379150390625,0.916825830936432,1.0,0.0,3.0,1.0,0.0
17780160,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6694203019142151,0.2046203017234802,0.1889229863882064,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.807766318321228,0.36283740401268,0.3483625650405884,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9990000128746032,0.7763007879257202,0.4898403584957123,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7693236470222473,0.3137107193470001,0.3019684553146362,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.5735030770301819,0.1291422545909881,0.605109453201294,284.8490295410156,284.95001220703125,296.5037841796875,293.8074951171875,296.8367614746094,296.9731750488281,284.85400390625,1.0,0.4859253168106079,0.4152159094810486,0.4152159094810486,1.0,1.0,-2.3218767642974854,0.6735488176345825,1.6483278274536133,0.1444991827011108,0.8195637464523315,0.8195637464523315,0.0,177.54226684570312,153.0,40055.015625,0.0,1315.4012451171875,1.0,280.8571472167969,283.5617980957031,296.8256530761719,299.50457763671875,293.1499938964844,293.1499938964844,281.1499938964844,42350.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750978469848633,1.0,0.0,0.0,3.531330108642578,3.5313541889190674,8.320893130076001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.02587890625,0.0,1451.076416015625,1895.4371337890625,0.0,2246.240234375,0.8835493326187134,1.0,0.0,3.0,1.0,0.0
17780220,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6716049909591675,0.2023984938859939,0.1865321397781372,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8107239007949829,0.3592590391635895,0.3445578813552856,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.773067057132721,0.479171872138977,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7722117304801941,0.3106673657894134,0.2986993491649627,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5740371942520142,0.1268407702445984,0.5932942032814026,284.9826965332031,284.95001220703125,296.4751281738281,293.8005065917969,296.8279724121094,296.9725036621094,284.9803161621094,1.0,0.476868599653244,0.4165464341640472,0.4165464341640472,1.0,1.0,-2.2835006713867188,0.6621618270874023,1.6213388442993164,0.1416919976472854,0.9113644361495972,0.9113644361495972,0.0,171.33370971679688,156.0,38828.88671875,0.0,1246.479736328125,1.0,281.1413269042969,283.7102966308594,296.7428283691406,299.28057861328125,293.1499938964844,293.1499938964844,280.8500061035156,34305.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758880078792572,1.0,0.0,0.0,3.6139211654663086,3.613944530487061,8.714663977116288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.95947265625,0.0,1480.845947265625,1895.4371337890625,0.0,2102.7568359375,0.8959041833877563,1.0,0.0,3.0,1.0,0.0
17780280,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6716049909591675,0.2023984938859939,0.1865321397781372,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8107239007949829,0.3592590391635895,0.3445578813552856,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.773067057132721,0.479171872138977,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7722117304801941,0.3106673657894134,0.2986993491649627,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5740371942520142,0.1268407702445984,0.5932942032814026,284.9826965332031,284.95001220703125,296.4751281738281,293.8005065917969,296.8279724121094,296.9725036621094,284.9803161621094,1.0,0.476868599653244,0.4165464341640472,0.4165464341640472,1.0,1.0,-2.2835006713867188,0.6621618270874023,1.6213388442993164,0.1416919976472854,0.9113644361495972,0.9113644361495972,0.0,171.33370971679688,156.0,38828.88671875,0.0,1246.479736328125,1.0,281.1413269042969,283.7102966308594,296.7428283691406,299.28057861328125,293.1499938964844,293.1499938964844,280.8500061035156,34305.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758880078792572,1.0,0.0,0.0,3.6139211654663086,3.613944530487061,8.714663977116288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.95947265625,0.0,1480.845947265625,1895.4371337890625,0.0,2102.7568359375,0.8959041833877563,1.0,0.0,3.0,1.0,0.0
