time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.6711957454681396,0.0,0.1841690242290496,296.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.8106938004493713,0.0,0.3407446146011352,296.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.0,0.4739225208759308,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7722080945968628,0.0,0.2954230308532715,296.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.5722684264183044,0.0,0.5823410749435425,284.8705139160156,294.1499938964844,296.45001220703125,293.7968444824219,296.8194885253906,296.9709777832031,284.87615966796875,0.0,0.0,0.4178769290447235,0.4178769290447235,1.0,1.0,-2.2526750564575195,0.6535048484802246,1.599170207977295,0.1398281306028366,0.0,0.0,0.0,167.97613525390625,60.0,38595.54296875,0.0,1198.8016357421875,0.0,280.85845947265625,283.6136474609375,296.7983093261719,299.3827514648437,293.1499938964844,293.1499938964844,278.1499938964844,42897.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.341418743133545,3.3414411544799805,7.449979761986469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1263.43994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.6711957454681396,0.0,0.1841690242290496,296.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.8106938004493713,0.0,0.3407446146011352,296.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.0,0.4739225208759308,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7722080945968628,0.0,0.2954230308532715,296.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.5722684264183044,0.0,0.5823410749435425,284.8705139160156,294.1499938964844,296.45001220703125,293.7968444824219,296.8194885253906,296.9709777832031,284.87615966796875,0.0,0.0,0.4178769290447235,0.4178769290447235,1.0,1.0,-2.2526750564575195,0.6535048484802246,1.599170207977295,0.1398281306028366,0.0,0.0,0.0,167.97613525390625,60.0,38595.54296875,0.0,1198.8016357421875,0.0,280.85845947265625,283.6136474609375,296.7983093261719,299.3827514648437,293.1499938964844,293.1499938964844,278.1499938964844,42897.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.341418743133545,3.3414411544799805,7.449979761986469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1263.43994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,0.0013721722643822,297.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.4007654190063476,0.0,0.0014449754962697,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.4007654190063476,0.0,0.0010672566713765,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0421167165040969,0.0,0.0014449720038101,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0068542496301233,287.0191955566406,294.1499938964844,296.436767578125,293.7958374023437,295.931396484375,296.6063537597656,283.9622802734375,0.0,0.0,0.3217974603176117,0.3217974603176117,1.0,1.0,-0.0146166672930121,0.0046050571836531,0.0100116105750203,-0.028768915683031,0.0,0.0,0.0,24.919069290161133,60.0,2093.092041015625,0.0,-1.4577509318769444e-05,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,2.9802322387695312e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397982732587134e-14,1.3985178880032092e-14,6.645685363524665e-20,1.7073450942969859e-12,1.707340757488296e-12,4.4115659649821094e-18,0.0,0.0,-0.0,0.0,0.0,8.782929813621732e-25,9.921002520517668e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0007528080022893,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.0013313998933881,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0020425145048648,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0011649722000584,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0025241440162062,286.9470520019531,294.1499938964844,296.4272155761719,293.7951965332031,295.982177734375,296.5827941894531,283.5312194824219,0.0,0.0,0.2507261633872986,0.2507261633872986,1.0,1.0,-0.0091604460030794,0.0023489301092922,0.0068115158937871,-0.0297171641141176,0.0,0.0,0.0,24.947240829467773,60.0,1129.0438232421875,0.0,-5.998876531521091e-06,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3750706422465058e-24,1.6295535217891176e-24,1.846068177755308e-27,-2.6389356966641417e-18,-2.6370658548894656e-18,-1.869683245188606e-21,0.0,0.0,-0.0,0.0,0.0,4.842887492706568e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001035131281241,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001093757746275,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,8.151357906172052e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001092609818442,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,0.0005162156303413,287.1451416015625,294.1499938964844,296.4054260253906,293.7940979003906,295.11236572265625,295.6241149902344,283.2735290527344,0.0,0.0,0.0835753828287124,0.0835753828287124,1.0,1.0,0.0071554826572537,4.084569445694797e-05,-0.0071963286027312,-0.0309599321335554,0.0,0.0,0.0,25.031856536865234,60.0,276.0180969238281,-0.0,-8.30957844755176e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,6.468006321713421e-21,3.314314401179297e-21,3.153691920534124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001035131281241,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001093757746275,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,8.151357906172052e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001092609818442,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,0.0005162156303413,287.1451416015625,294.1499938964844,296.4054260253906,293.7940979003906,295.11236572265625,295.6241149902344,283.2735290527344,0.0,0.0,0.0835753828287124,0.0835753828287124,1.0,1.0,0.0071554826572537,4.084569445694797e-05,-0.0071963286027312,-0.0309599321335554,0.0,0.0,0.0,25.031856536865234,60.0,276.0180969238281,-0.0,-8.30957844755176e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,6.468006321713421e-21,3.314314401179297e-21,3.153691920534124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.902445162879304e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001042906078509,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,7.705303869443014e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001042865405906,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0004946163971908,287.150390625,294.1499938964844,296.3949279785156,293.7937316894531,295.0711669921875,295.7466125488281,283.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000869337178301,2.354321360087397e-08,0.000869313662406,-0.0309674404561519,0.0,0.0,0.0,24.9901065826416,60.0,136.15875244140625,0.0,-7.592113604459882e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.578844484827692e-21,3.292146122321589e-21,3.2866985644544946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,9.851764480117708e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,0.0001037449328578,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,7.662647112738341e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,0.0001037445763358,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0004921122454106,287.1423645019531,294.1499938964844,296.3846435546875,293.7934875488281,295.08349609375,295.8920593261719,283.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498100891709,1.1691069445873836e-08,0.0010497984476387,-0.0296653937548398,0.0,0.0,0.0,24.98939323425293,60.0,72.29971313476562,0.0,-7.51415853983417e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582659289947596e-21,3.291382757400825e-21,3.29127633059838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,9.825127926887944e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001034641827573,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,7.641862612217665e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001034638989949,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0004907823167741,287.1258544921875,294.1499938964844,296.3647155761719,293.79327392578125,295.1074523925781,296.0819091796875,283.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631322313202e-08,0.0010469582630321,-0.028797211125493,0.0,0.0,0.0,24.98955726623535,60.0,35.02828598022461,0.0,-7.473550311942746e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5827360303364556e-21,3.291367207374661e-21,3.291368621013403e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,9.825127926887944e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001034641827573,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,7.641862612217665e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001034638989949,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.0004907823167741,287.1258544921875,294.1499938964844,296.3647155761719,293.79327392578125,295.1074523925781,296.0819091796875,283.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631322313202e-08,0.0010469582630321,-0.028797211125493,0.0,0.0,0.0,24.98955726623535,60.0,35.02828598022461,0.0,-7.473550311942746e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5827360303364556e-21,3.291367207374661e-21,3.291368621013403e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.797039092518388e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0001031683859764,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,7.620015821885318e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.00010316810949,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004893792793154,287.1088562011719,294.1499938964844,296.3456420898437,293.7934265136719,295.1305236816406,296.1864929199219,283.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006131117596853e-08,0.0010439640609547,-0.0278806630522012,0.0,0.0,0.0,24.989730834960938,60.0,28.138134002685547,0.0,-7.430859483292809e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367409323053e-21,3.291367207374661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.797039092518388e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0001031683859764,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,7.620015821885318e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.00010316810949,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004893792793154,287.1088562011719,294.1499938964844,296.3456420898437,293.7934265136719,295.1305236816406,296.1864929199219,283.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006131117596853e-08,0.0010439640609547,-0.0278806630522012,0.0,0.0,0.0,24.989730834960938,60.0,28.138134002685547,0.0,-7.430859483292809e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367409323053e-21,3.291367207374661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,9.76962546701543e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,0.0001028796978062,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,7.59869217290543e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0001028794213198,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0004880099731963,287.0922241210937,294.1499938964844,296.3281555175781,293.7938232421875,295.1517639160156,296.2394714355469,283.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410525137558,1.0664377825264635e-08,0.0010410418035462,-0.0269861053675413,0.0,0.0,0.0,24.98990058898925,60.0,26.39531135559082,0.0,-7.389312628447442e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367207374661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,9.768340532900766e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,0.000102866164525,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,7.597693183925003e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.0001028658880386,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0004879457701463,287.0914306640625,294.1499938964844,296.3273620605469,293.7938537597656,295.1527404785156,296.2410888671875,283.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648358639286926e-08,0.0010409048991277,-0.0269441734999418,0.0,0.0,0.0,24.98990821838379,60.0,26.341773986816406,0.0,-7.387367872979669e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367207374661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,9.73981586867012e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001025657693389,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.57550515118055e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0001025655001285,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0004865209339186,287.0736389160156,294.1499938964844,296.30975341796875,293.7945251464844,295.17413330078125,296.2680053710937,283.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292750651785808e-08,0.0010378641309216,-0.0260132793337106,0.0,0.0,0.0,24.990083694458008,60.0,25.508188247680664,0.0,-7.34426635062846e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367207374661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,9.73981586867012e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001025657693389,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.57550515118055e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0001025655001285,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0004865209339186,287.0736389160156,294.1499938964844,296.30975341796875,293.7945251464844,295.17413330078125,296.2680053710937,283.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292750651785808e-08,0.0010378641309216,-0.0260132793337106,0.0,0.0,0.0,24.990083694458008,60.0,25.508188247680664,0.0,-7.34426635062846e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367207374661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,9.72585112322122e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.0001024187076836,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,7.564642874058336e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,0.0001024184384732,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.000485823402414,287.0646057128906,294.1499938964844,296.3012084960937,293.7948913574219,295.1845092773437,296.274658203125,283.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118662352454066e-08,0.0010363755282014,-0.0255575347691774,0.0,0.0,0.0,24.99017143249512,60.0,25.18191719055176,0.0,-7.323211548282418e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,9.712157043395564e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001022744982037,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,7.553991599706933e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,0.0001022742362692,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.0004851394041907,287.05548095703125,294.1499938964844,296.29278564453125,293.7953186035156,295.1947021484375,296.2784118652344,283.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947950019295604e-09,0.0010349156800657,-0.0251106135547161,0.0,0.0,0.0,24.99025535583496,60.0,24.862211227416992,0.0,-7.3025944402616e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,9.68586900853552e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001019976625684,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,7.533543976023793e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001019974006339,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0004838262975681,287.0370483398437,294.1499938964844,296.27642822265625,293.79620361328125,295.2145690917969,296.27984619140625,283.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620226393280973e-09,0.001032113446854,-0.0242525991052389,0.0,0.0,0.0,24.99041748046875,60.0,24.252685546875,0.0,-7.263096790666168e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,9.68586900853552e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001019976625684,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,7.533543976023793e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001019974006339,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0004838262975681,287.0370483398437,294.1499938964844,296.27642822265625,293.79620361328125,295.2145690917969,296.27984619140625,283.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620226393280973e-09,0.001032113446854,-0.0242525991052389,0.0,0.0,0.0,24.99041748046875,60.0,24.252685546875,0.0,-7.263096790666168e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.661446529207753e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001017404720187,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,7.514547178288922e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0001017402100842,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0004826063814107,287.01837158203125,294.1499938964844,296.2605285644531,293.7971496582031,295.2337951660156,296.2758178710937,283.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,24.990568161010746,60.0,23.67170143127441,0.0,-7.226497444889901e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.661446529207753e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001017404720187,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,7.514547178288922e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0001017402100842,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0004826063814107,287.01837158203125,294.1499938964844,296.2605285644531,293.7971496582031,295.2337951660156,296.2758178710937,283.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,24.990568161010746,60.0,23.67170143127441,0.0,-7.226497444889901e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,9.639149357099086e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0001015056550386,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,7.497203478123993e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0001015054003801,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0004814926069229,286.9994812011719,294.1499938964844,296.2451171875,293.7980041503906,295.2523498535156,296.2681579589844,283.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037764314712149e-09,0.0010271328501403,-0.022727521136403,0.0,0.0,0.0,24.990707397460938,60.0,23.12186622619629,0.0,-7.19316162189898e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,9.639149357099086e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0001015056550386,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,7.497203478123993e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0001015054003801,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0004814926069229,286.9994812011719,294.1499938964844,296.2451171875,293.7980041503906,295.2523498535156,296.2681579589844,283.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037764314712149e-09,0.0010271328501403,-0.022727521136403,0.0,0.0,0.0,24.990707397460938,60.0,23.12186622619629,0.0,-7.19316162189898e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.619142656447366e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.000101294965134,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.481641659978777e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,0.0001012947104754,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0004804932978004,286.9803771972656,294.1499938964844,296.2300720214844,293.7987976074219,295.2702331542969,296.2582397460937,283.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,24.99083137512207,60.0,22.60330581665039,0.0,-7.163314563740641e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.619142656447366e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.000101294965134,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.481641659978777e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,0.0001012947104754,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0004804932978004,286.9803771972656,294.1499938964844,296.2300720214844,293.7987976074219,295.2702331542969,296.2582397460937,283.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,24.99083137512207,60.0,22.60330581665039,0.0,-7.163314563740641e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.61003970587626e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001011990971164,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,7.474560698028654e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.0001011988497339,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,0.0004800386086571,286.97076416015625,294.1499938964844,296.22265625,293.7991027832031,295.2789001464844,296.25274658203125,283.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240379488095,8.674823526177988e-09,0.0010240292176604,-0.0217771418392658,0.0,0.0,0.0,24.990886688232425,60.0,22.35611152648925,0.0,-7.149754566171397e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,9.601500642020255e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,0.0001011091735563,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,7.467919203918427e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001011089261737,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0004796120920218,286.96112060546875,294.1499938964844,296.21533203125,293.79937744140625,295.2874450683594,296.2470092773437,283.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231273481622,8.568353138116436e-09,0.0010231187334284,-0.0214983336627483,0.0,0.0,0.0,24.99094009399414,60.0,22.11639213562012,0.0,-7.13704579879959e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.586126543581486e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0001009472616715,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,7.455959712387994e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001009470215649,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0004788441292475,286.9416809082031,294.1499938964844,296.2008361816406,293.7997436523437,295.3040771484375,296.23504638671875,284.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,24.99103546142578,60.0,21.657468795776367,0.0,-7.114189770618395e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.586126543581486e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0001009472616715,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,7.455959712387994e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001009470215649,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0004788441292475,286.9416809082031,294.1499938964844,296.2008361816406,293.7997436523437,295.3040771484375,296.23504638671875,284.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,24.99103546142578,60.0,21.657468795776367,0.0,-7.114189770618395e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,9.57297015702352e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001008087128866,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,7.445726078003645e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.00010080847278,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0004781869938597,286.9221496582031,294.1499938964844,296.1865234375,293.7998046875,295.3200988769531,296.2225952148437,284.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212562185860861e-09,0.0010200763354077,-0.0205666050314903,0.0,0.0,0.0,24.99111557006836,60.0,21.227094650268555,0.0,-7.09465908244056e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,9.57297015702352e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001008087128866,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,7.445726078003645e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.00010080847278,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0004781869938597,286.9221496582031,294.1499938964844,296.1865234375,293.7998046875,295.3200988769531,296.2225952148437,284.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212562185860861e-09,0.0010200763354077,-0.0205666050314903,0.0,0.0,0.0,24.99111557006836,60.0,21.227094650268555,0.0,-7.09465908244056e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,9.561857586959376e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0001006916863843,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59722900390625,0.0,0.0,7.437082240357995e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001006914462777,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.000477631954709,286.9024963378906,294.1499938964844,296.17236328125,293.79949951171875,295.3355407714844,296.2098388671875,284.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073959278931397e-09,0.0010188911110162,-0.020203623920679,0.0,0.0,0.0,24.99118423461914,60.0,20.823728561401367,0.0,-7.078180885855545e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,9.561857586959376e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0001006916863843,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59722900390625,0.0,0.0,7.437082240357995e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001006914462777,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.000477631954709,286.9024963378906,294.1499938964844,296.17236328125,293.79949951171875,295.3355407714844,296.2098388671875,284.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073959278931397e-09,0.0010188911110162,-0.020203623920679,0.0,0.0,0.0,24.99118423461914,60.0,20.823728561401367,0.0,-7.078180885855545e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,9.552606934448704e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0001005942540359,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,7.429885590681806e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0001005940212053,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004771698731929,286.8827819824219,294.1499938964844,296.1582336425781,293.7987670898437,295.3504333496094,296.1968688964844,284.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017912174575,7.958549375075563e-09,0.0010179041419178,-0.0199013743549585,0.0,0.0,0.0,24.991241455078125,60.0,20.44571876525879,0.0,-7.064474516482734e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,9.552606934448704e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0001005942540359,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,7.429885590681806e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,0.0001005940212053,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0004771698731929,286.8827819824219,294.1499938964844,296.1582336425781,293.7987670898437,295.3504333496094,296.1968688964844,284.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017912174575,7.958549375075563e-09,0.0010179041419178,-0.0199013743549585,0.0,0.0,0.0,24.991241455078125,60.0,20.44571876525879,0.0,-7.064474516482734e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,9.548658999847248e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001005526792141,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,7.42681440897286e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001005524463835,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.0004769726947415,286.8728942871094,294.1499938964844,296.1511535644531,293.7981872558594,295.3576965332031,296.1903076171875,284.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174908675253,7.909291888097414e-09,0.0010174829512834,-0.0197723731398582,0.0,0.0,0.0,24.99126625061035,60.0,20.266197204589844,0.0,-7.058628881395634e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,9.545047214487568e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0001005146405077,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,7.424005161738023e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0001005144076771,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0004767923092003,286.86297607421875,294.1499938964844,296.14410400390625,293.7975158691406,295.3647766113281,296.1837158203125,284.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171052999794,7.864219497832892e-09,0.0010170973837375,-0.019654331728816,0.0,0.0,0.0,24.991289138793945,60.0,20.0924015045166,0.0,-7.053281336766305e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.538927406538278e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001004501827992,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,7.419243775075302e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001004499572445,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0004764866316691,286.8431396484375,294.1499938964844,296.1298828125,293.7956848144531,295.37860107421875,296.17041015625,284.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164519771933,7.787826383776064e-09,0.0010164441773667,-0.0194542575627565,0.0,0.0,0.0,24.9913272857666,60.0,19.760149002075195,0.0,-7.044223337970834e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
