time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.538927406538278e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001004501827992,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,7.419243775075302e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001004499572445,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0004764866316691,286.8431396484375,294.1499938964844,296.1298828125,293.7956848144531,295.37860107421875,296.17041015625,284.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164519771933,7.787826383776064e-09,0.0010164441773667,-0.0194542575627565,0.0,0.0,0.0,24.9913272857666,60.0,19.760149002075195,0.0,-7.044223337970834e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.534114360576496e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001003994912025,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.415499567287043e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0001003992656478,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0004762462340295,286.82330322265625,294.1499938964844,296.11553955078125,293.7932434082031,295.39190673828125,296.1569519042969,284.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727723350114957e-09,0.0010159302037209,-0.0192968472838401,0.0,0.0,0.0,24.991355895996094,60.0,19.448381423950195,0.0,-7.037100857587576e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.534114360576496e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001003994912025,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.415499567287043e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0001003992656478,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0004762462340295,286.82330322265625,294.1499938964844,296.11553955078125,293.7932434082031,295.39190673828125,296.1569519042969,284.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727723350114957e-09,0.0010159302037209,-0.0192968472838401,0.0,0.0,0.0,24.991355895996094,60.0,19.448381423950195,0.0,-7.037100857587576e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,9.530434181215242e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0001003607321763,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,7.4126357503701e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001003605066216,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.0004760624433401,286.80340576171875,294.1499938964844,296.1009826660156,293.7900695800781,295.4046936035156,296.1432800292969,284.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681737024256563e-09,0.0010155369527637,-0.0191764086484909,0.0,0.0,0.0,24.991378784179688,60.0,19.15552520751953,0.0,-7.031653836975238e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,9.530434181215242e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0001003607321763,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,7.4126357503701e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0001003605066216,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.0004760624433401,286.80340576171875,294.1499938964844,296.1009826660156,293.7900695800781,295.4046936035156,296.1432800292969,284.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681737024256563e-09,0.0010155369527637,-0.0191764086484909,0.0,0.0,0.0,24.991378784179688,60.0,19.15552520751953,0.0,-7.031653836975238e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.527747897664084e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0001003324359771,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,7.410546095343307e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0001003322176984,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0004759283037856,286.7835388183594,294.1499938964844,296.0861511230469,293.7861633300781,295.4169921875,296.1293640136719,284.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648138122817727e-09,0.0010152496397495,-0.0190884117037057,0.0,0.0,0.0,24.991395950317383,60.0,18.880069732666016,0.0,-7.027675508197717e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.527747897664084e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0001003324359771,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,7.410546095343307e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0001003322176984,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0004759283037856,286.7835388183594,294.1499938964844,296.0861511230469,293.7861633300781,295.4169921875,296.1293640136719,284.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648138122817727e-09,0.0010152496397495,-0.0190884117037057,0.0,0.0,0.0,24.991395950317383,60.0,18.880069732666016,0.0,-7.027675508197717e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.52671907725744e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0001003215948003,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,7.409745012409985e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0001003213765216,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.000475876906421,286.77362060546875,294.1499938964844,296.07861328125,293.78387451171875,295.4229431152344,296.122314453125,284.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546680241823,0.0,0.0,0.0,24.99140167236328,60.0,18.748516082763672,0.0,-7.02614997294404e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.525883797323333e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,0.0001003127981675,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,7.409095269395038e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0001003125798888,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0004758352297358,286.763671875,294.1499938964844,296.07098388671875,293.7814025878906,295.4288024902344,296.1152038574219,284.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,24.99140739440918,60.0,18.620738983154297,0.0,-7.024910786412877e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.52468835748732e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0001003001962089,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,7.408163946820423e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0001002999852062,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0004757755086757,286.7438659667969,294.1499938964844,296.055419921875,293.7757263183594,295.4400939941406,296.1007385253906,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,24.99141502380371,60.0,18.37581825256348,0.0,-7.023132297945267e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.52468835748732e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0001003001962089,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,7.408163946820423e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0001002999852062,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0004757755086757,286.7438659667969,294.1499938964844,296.055419921875,293.7757263183594,295.4400939941406,296.1007385253906,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,24.99141502380371,60.0,18.37581825256348,0.0,-7.023132297945267e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.524037159280851e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.000100293327705,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,7.407656812574714e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0001002931167022,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0004757429996971,286.7240905761719,294.1499938964844,296.0393981933594,293.76910400390625,295.4508972167969,296.0859069824219,284.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,24.991418838500977,60.0,18.14925003051757,0.0,-7.022157433311804e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.524037159280851e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.000100293327705,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,7.407656812574714e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,0.0001002931167022,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0004757429996971,286.7240905761719,294.1499938964844,296.0393981933594,293.76910400390625,295.4508972167969,296.0859069824219,284.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,24.991418838500977,60.0,18.14925003051757,0.0,-7.022157433311804e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,9.523982589598744e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.0001002927529043,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,7.407613884424791e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0001002925419015,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0004757403221447,286.704345703125,294.1499938964844,296.0228271484375,293.7614440917969,295.461181640625,296.0706481933594,284.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,24.991418838500977,60.0,17.97099494934082,0.0,-7.022062931127948e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,9.523982589598744e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.0001002927529043,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,7.407613884424791e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0001002925419015,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0004757403221447,286.704345703125,294.1499938964844,296.0228271484375,293.7614440917969,295.461181640625,296.0706481933594,284.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,24.991418838500977,60.0,17.97099494934082,0.0,-7.022062931127948e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,9.524571214569733e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0001002989447442,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.408070814562961e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001002987410174,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0004757697752211,286.6846923828125,294.1499938964844,296.00567626953125,293.7526550292969,295.47100830078125,296.054931640625,284.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,24.99141502380371,60.0,17.807130813598633,0.0,-7.022916292953596e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,9.524571214569733e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0001002989447442,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.408070814562961e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001002987410174,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0004757697752211,286.6846923828125,294.1499938964844,296.00567626953125,293.7526550292969,295.47100830078125,296.054931640625,284.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,24.99141502380371,60.0,17.807130813598633,0.0,-7.022916292953596e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.52505724853836e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,0.0001003040524665,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,7.408447709167376e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0001003038487397,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0004757940478157,286.67486572265625,294.1499938964844,295.9968566894531,293.7478332519531,295.4757385253906,296.046875,284.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,24.99141311645508,60.0,17.72796630859375,0.0,-7.023625414603887e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.525653877062724e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,0.0001003103316179,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,7.4089111876674e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0001003101278911,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0004758238501381,286.66510009765625,294.1499938964844,295.98785400390625,293.74273681640625,295.4803466796875,296.0386962890625,284.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,24.99140930175781,60.0,17.65058135986328,0.0,-7.024497961083398e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.52699629124254e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001003244615276,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.409954559989274e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001003242578008,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0004758909344673,286.64556884765625,294.1499938964844,295.9693298339844,293.7315368652344,295.4891967773437,296.0219421386719,284.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.637906307422782e-09,0.0010151620954275,-0.0190616138279438,0.0,0.0,0.0,24.99140167236328,60.0,17.49994468688965,0.0,-7.026464032833246e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.52699629124254e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001003244615276,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.409954559989274e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001003242578008,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0004758909344673,286.64556884765625,294.1499938964844,295.9693298339844,293.7315368652344,295.4891967773437,296.0219421386719,284.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.637906307422782e-09,0.0010151620954275,-0.0190616138279438,0.0,0.0,0.0,24.99140167236328,60.0,17.49994468688965,0.0,-7.026464032833246e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.528275404591112e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001003379293251,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,7.410949183395132e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0001003377255983,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004759548755828,286.62615966796875,294.1499938964844,295.95001220703125,293.71905517578125,295.49761962890625,296.00457763671875,284.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153050534427,7.653730982326579e-09,0.0010152973700314,-0.0191030595451593,0.0,0.0,0.0,24.99139213562012,60.0,17.354066848754883,0.0,-7.028337734027448e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.528275404591112e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001003379293251,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,7.410949183395132e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0001003377255983,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004759548755828,286.62615966796875,294.1499938964844,295.95001220703125,293.71905517578125,295.49761962890625,296.00457763671875,284.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153050534427,7.653730982326579e-09,0.0010152973700314,-0.0191030595451593,0.0,0.0,0.0,24.99139213562012,60.0,17.354066848754883,0.0,-7.028337734027448e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,9.529573435429484e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001003515862976,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,7.411957631120458e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0001003513898467,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004760197480209,286.6068115234375,294.1499938964844,295.93023681640625,293.7040710449219,295.50555419921875,295.986572265625,284.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154423071071,7.669784807262658e-09,0.0010154346236959,-0.0191451050341129,0.0,0.0,0.0,24.991384506225582,60.0,17.211666107177734,0.0,-7.030238435845605e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,9.529573435429484e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0001003515862976,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,7.411957631120458e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0001003513898467,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004760197480209,286.6068115234375,294.1499938964844,295.93023681640625,293.7040710449219,295.50555419921875,295.986572265625,284.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154423071071,7.669784807262658e-09,0.0010154346236959,-0.0191451050341129,0.0,0.0,0.0,24.991384506225582,60.0,17.211666107177734,0.0,-7.030238435845605e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.531177784083412e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0001003684737952,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,7.413204002659768e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001003682773443,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,0.0004760998999699,286.5876159667969,294.1499938964844,295.910400390625,293.6855773925781,295.51287841796875,295.96795654296875,284.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689659575760288e-09,0.0010156045900657,-0.0191971566528081,0.0,0.0,0.0,24.991374969482425,60.0,17.07111358642578,0.0,-7.032592463929177e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.531177784083412e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0001003684737952,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,7.413204002659768e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001003682773443,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,0.0004760998999699,286.5876159667969,294.1499938964844,295.910400390625,293.6855773925781,295.51287841796875,295.96795654296875,284.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689659575760288e-09,0.0010156045900657,-0.0191971566528081,0.0,0.0,0.0,24.991374969482425,60.0,17.07111358642578,0.0,-7.032592463929177e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,9.532069088891149e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0001003778525046,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,7.4138974014204e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0001003776633297,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0004761444288305,286.5780639648437,294.1499938964844,295.90045166015625,293.67510986328125,295.5163269042969,295.95849609375,284.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700711179836617e-09,0.0010156991193071,-0.0192261021584272,0.0,0.0,0.0,24.991369247436523,60.0,17.00126075744629,0.0,-7.033901283648447e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.533007687423378e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.000100387740531,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,7.414627179969102e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001003875440801,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0004761913442052,286.56854248046875,294.1499938964844,295.8905029296875,293.6638488769531,295.5196838378906,295.9489440917969,284.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,24.991363525390625,60.0,16.931522369384766,0.0,-7.035279736555823e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.53497874434106e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.0001004084842861,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.416158769046888e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,0.0001004082951112,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004762898315675,286.5495910644531,294.1499938964844,295.8705444335937,293.6390991210937,295.5260009765625,295.9296569824219,284.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,24.991352081298828,60.0,16.79212188720703,0.0,-7.03817590874678e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.53497874434106e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.0001004084842861,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.416158769046888e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,0.0001004082951112,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004762898315675,286.5495910644531,294.1499938964844,295.8705444335937,293.6390991210937,295.5260009765625,295.9296569824219,284.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,24.991352081298828,60.0,16.79212188720703,0.0,-7.03817590874678e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.537018195260316e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.000100429955637,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.41774492780678e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001004297664621,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,0.0004763917240779,286.5307922363281,294.1499938964844,295.8505554199219,293.61163330078125,295.5318298339844,295.9101257324219,284.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,24.9913387298584,60.0,16.652851104736328,0.0,-7.04117439909169e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.537018195260316e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.000100429955637,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.41774492780678e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001004297664621,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,0.0004763917240779,286.5307922363281,294.1499938964844,295.8505554199219,293.61163330078125,295.5318298339844,295.9101257324219,284.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,24.9913387298584,60.0,16.652851104736328,0.0,-7.04117439909169e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.539044549455866e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001004512887448,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,7.41932017263025e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001004511068458,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0004764929763041,286.5121459960937,294.1499938964844,295.8305358886719,293.5816345214844,295.5372009277344,295.8904113769531,284.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241074197482e-09,0.0010164390550926,-0.0194527246057987,0.0,0.0,0.0,24.9913272857666,60.0,16.513530731201172,0.0,-7.044154415325465e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.539044549455866e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001004512887448,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,7.41932017263025e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001004511068458,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0004764929763041,286.5121459960937,294.1499938964844,295.8305358886719,293.5816345214844,295.5372009277344,295.8904113769531,284.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241074197482e-09,0.0010164390550926,-0.0194527246057987,0.0,0.0,0.0,24.9913272857666,60.0,16.513530731201172,0.0,-7.044154415325465e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,9.540982136968525e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001004716832539,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,7.420825568260625e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.000100471501355,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0004765897756442,286.4936218261719,294.1499938964844,295.8104553222656,293.5494384765625,295.5420837402344,295.8705444335937,284.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811270741342469e-09,0.0010166445281356,-0.0195156596601009,0.0,0.0,0.0,24.99131393432617,60.0,16.374107360839844,0.0,-7.047002981153129e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,9.540982136968525e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001004716832539,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,7.420825568260625e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.000100471501355,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0004765897756442,286.4936218261719,294.1499938964844,295.8104553222656,293.5494384765625,295.5420837402344,295.8705444335937,284.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811270741342469e-09,0.0010166445281356,-0.0195156596601009,0.0,0.0,0.0,24.99131393432617,60.0,16.374107360839844,0.0,-7.047002981153129e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.541889448883012e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0001004812365863,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,7.421531336149201e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001004810546874,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.000476635119412,286.48443603515625,294.1499938964844,295.8004150390625,293.5325622558594,295.5443420410156,295.8605651855469,284.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822526626455328e-09,0.0010167406871914,-0.0195451397448778,0.0,0.0,0.0,24.991310119628903,60.0,16.30436897277832,0.0,-7.048337380410885e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,9.542746556689964e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0001004902587737,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.42219781386666e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001004900841508,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0004766779602505,286.4753112792969,294.1499938964844,295.79034423828125,293.5152282714844,295.5465087890625,295.8505554199219,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.8331563457823e-09,0.0010168314911425,-0.019572976976633,0.0,0.0,0.0,24.991304397583008,60.0,16.234678268432617,0.0,-7.049597883224126e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
