time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.544306522002444e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.0001005066806101,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,7.423410716000944e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001005065059871,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0004767559294123,286.4571228027344,294.1499938964844,295.7702331542969,293.47930908203125,295.5505065917969,295.8305358886719,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852490213622332e-09,0.0010169969173148,-0.0196236111223697,0.0,0.0,0.0,24.991294860839844,60.0,16.095354080200195,0.0,-7.051890094089688e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.544306522002444e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.0001005066806101,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,7.423410716000944e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001005065059871,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0004767559294123,286.4571228027344,294.1499938964844,295.7702331542969,293.47930908203125,295.5505065917969,295.8305358886719,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852490213622332e-09,0.0010169969173148,-0.0196236111223697,0.0,0.0,0.0,24.991294860839844,60.0,16.095354080200195,0.0,-7.051890094089688e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.54556599026546e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001005199374048,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,7.424389332300052e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001005197627819,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0004768188518937,286.4390869140625,294.1499938964844,295.7500915527344,293.4418640136719,295.5540771484375,295.8104248046875,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868076856709651e-09,0.0010171302128583,-0.0196644309908151,0.0,0.0,0.0,24.991287231445312,60.0,15.955972671508787,0.0,-7.053738926288133e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.54556599026546e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001005199374048,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,7.424389332300052e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0001005197627819,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0004768188518937,286.4390869140625,294.1499938964844,295.7500915527344,293.4418640136719,295.5540771484375,295.8104248046875,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868076856709651e-09,0.0010171302128583,-0.0196644309908151,0.0,0.0,0.0,24.991287231445312,60.0,15.955972671508787,0.0,-7.053738926288133e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.546085493639112e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.000100525401649,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,7.424793147947639e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.000100525234302,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004768448125105,286.4290771484375,294.1499938964844,295.7388000488281,293.4203491210937,295.55584716796875,295.79913330078125,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874495722148822e-09,0.0010171850444748,-0.0196812432259321,0.0,0.0,0.0,24.991283416748047,60.0,15.878012657165527,0.0,-7.054500628100868e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,9.546487854095176e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001005296362563,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.425105286529288e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001005294689093,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,0.0004768649232573,286.4212341308594,294.1499938964844,295.7299194335937,293.4031982421875,295.5572204589844,295.790283203125,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879463304050205e-09,0.0010172276524826,-0.0196942538022995,0.0,0.0,0.0,24.99128150939941,60.0,15.81676197052002,0.0,-7.055089668028813e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.546994260745124e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001005349622573,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.425498188240454e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001005347949103,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004768902435898,286.403564453125,294.1499938964844,295.7097473144531,293.3635559082031,295.5599060058594,295.7701110839844,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017288537696,7.885669006668651e-09,0.0010172807378694,-0.0197105072438716,0.0,0.0,0.0,24.99127769470215,60.0,15.67794418334961,0.0,-7.055825790303062e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.546994260745124e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001005349622573,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.425498188240454e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001005347949103,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004768902435898,286.403564453125,294.1499938964844,295.7097473144531,293.3635559082031,295.5599060058594,295.7701110839844,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017288537696,7.885669006668651e-09,0.0010172807378694,-0.0197105072438716,0.0,0.0,0.0,24.99127769470215,60.0,15.67794418334961,0.0,-7.055825790303062e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.547016816213728e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.000100535195088,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.425515650538728e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,0.0001005350277409,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,0.0004768913786392,286.39483642578125,294.1499938964844,295.6996459960937,293.3434143066406,295.5610656738281,295.760009765625,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172905167564,7.885899933057772e-09,0.0010172826005145,-0.0197111107409,0.0,0.0,0.0,24.99127769470215,60.0,15.608868598937988,0.0,-7.055853501469755e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.54694623942487e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001005344456643,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,7.42546035326086e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001005342783173,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0004768878279719,286.3861389160156,294.1499938964844,295.6895446777344,293.3231506347656,295.56207275390625,295.7499389648437,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172822512686,7.884967345717087e-09,0.0010172743350267,-0.0197086688131093,0.0,0.0,0.0,24.99127769470215,60.0,15.54006576538086,0.0,-7.055742656802978e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.546568617224692e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0001005304657155,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,7.425165676977485e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0001005302983685,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0004768689977936,286.3688659667969,294.1499938964844,295.6693725585937,293.2822570800781,295.5639343261719,295.7297668457031,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172413894906,7.880165853180188e-09,0.0010172334732487,-0.0196960940957069,0.0,0.0,0.0,24.99128150939941,60.0,15.403003692626951,0.0,-7.055173512071633e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.546568617224692e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0001005304657155,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,7.425165676977485e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0001005302983685,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0004768689977936,286.3688659667969,294.1499938964844,295.6693725585937,293.2822570800781,295.5639343261719,295.7297668457031,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172413894906,7.880165853180188e-09,0.0010172334732487,-0.0196960940957069,0.0,0.0,0.0,24.99128150939941,60.0,15.403003692626951,0.0,-7.055173512071633e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.545578359393404e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0001005200319923,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,7.424395153066143e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001005198719212,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0004768195794895,286.3517761230469,294.1499938964844,295.649169921875,293.2411499023437,295.5653381347656,295.7096252441406,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.867735796196484e-09,0.0010171273024752,-0.0196635387837886,0.0,0.0,0.0,24.991287231445312,60.0,15.267019271850586,0.0,-7.053698425352195e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.545578359393404e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0001005200319923,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,7.424395153066143e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001005198719212,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0004768195794895,286.3517761230469,294.1499938964844,295.649169921875,293.2411499023437,295.5653381347656,295.7096252441406,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.867735796196484e-09,0.0010171273024752,-0.0196635387837886,0.0,0.0,0.0,24.991287231445312,60.0,15.267019271850586,0.0,-7.053698425352195e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,9.544019849272443e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001005036174319,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.423182250931859e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001005034500849,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004767417558468,286.3349304199219,294.1499938964844,295.6289978027344,293.2000427246094,295.5663452148437,295.68951416015625,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169681627303,7.848219851780414e-09,0.0010169603629037,-0.0196124278008937,0.0,0.0,0.0,24.99129676818848,60.0,15.132454872131348,0.0,-7.051384187661824e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,9.544019849272443e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001005036174319,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.423182250931859e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001005034500849,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004767417558468,286.3349304199219,294.1499938964844,295.6289978027344,293.2000427246094,295.5663452148437,295.68951416015625,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169681627303,7.848219851780414e-09,0.0010169603629037,-0.0196124278008937,0.0,0.0,0.0,24.99129676818848,60.0,15.132454872131348,0.0,-7.051384187661824e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.541885810904203e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001004811347229,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,7.421521877404302e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001004809746518,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0004766351776197,286.3182678222656,294.1499938964844,295.6088256835937,293.1591796875,295.56695556640625,295.6694641113281,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167398722842,7.821533642982104e-09,0.0010167320724576,-0.0195425376296043,0.0,0.0,0.0,24.991310119628903,60.0,14.99960994720459,0.0,-7.04821943031675e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.541885810904203e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001004811347229,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,7.421521877404302e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001004809746518,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0004766351776197,286.3182678222656,294.1499938964844,295.6088256835937,293.1591796875,295.56695556640625,295.6694641113281,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167398722842,7.821533642982104e-09,0.0010167320724576,-0.0195425376296043,0.0,0.0,0.0,24.991310119628903,60.0,14.99960994720459,0.0,-7.04821943031675e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.54053975874558e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001004669611575,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,7.420474867103621e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0001004668010864,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0004765679477714,286.3100280761719,294.1499938964844,295.5987548828125,293.138916015625,295.5670471191406,295.6594543457031,284.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165955172851,7.8047213136756e-09,0.0010165877174586,-0.0194985046982765,0.0,0.0,0.0,24.99131774902344,60.0,14.93416976928711,0.0,-7.046226357942943e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.539099119137973e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001004517835099,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,7.419353642035276e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0001004516307148,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0004764960031025,286.3018493652344,294.1499938964844,295.58868408203125,293.11883544921875,295.5671081542969,295.64947509765625,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164412669837,7.786721489821957e-09,0.0010164334671571,-0.0194513667374849,0.0,0.0,0.0,24.9913272857666,60.0,14.869149208068848,0.0,-7.044092598107454e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.535916615277527e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0001004182631731,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,7.416876906063408e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001004181031021,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0004763370379805,286.2855834960937,294.1499938964844,295.56854248046875,293.07928466796875,295.5669860839844,295.6295166015625,285.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746971952826698e-09,0.0010160942329093,-0.0193472597748041,0.0,0.0,0.0,24.99134635925293,60.0,14.74025535583496,0.0,-7.039381699769366e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.535916615277527e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0001004182631731,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,7.416876906063408e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001004181031021,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0004763370379805,286.2855834960937,294.1499938964844,295.56854248046875,293.07928466796875,295.5669860839844,295.6295166015625,285.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746971952826698e-09,0.0010160942329093,-0.0193472597748041,0.0,0.0,0.0,24.99134635925293,60.0,14.74025535583496,0.0,-7.039381699769366e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.532000694889577e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001003770230454,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,7.41383119020611e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001003768702503,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0004761414602398,286.2695617675781,294.1499938964844,295.5484619140625,293.04071044921875,295.56646728515625,295.6096496582031,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156841017305,7.6980954943906e-09,0.0010156764183193,-0.0192192513495683,0.0,0.0,0.0,24.99137115478516,60.0,14.614544868469238,0.0,-7.033591487015657e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,9.532000694889577e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001003770230454,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,7.41383119020611e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001003768702503,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0004761414602398,286.2695617675781,294.1499938964844,295.5484619140625,293.04071044921875,295.56646728515625,295.6096496582031,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156841017305,7.6980954943906e-09,0.0010156764183193,-0.0192192513495683,0.0,0.0,0.0,24.99137115478516,60.0,14.614544868469238,0.0,-7.033591487015657e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,9.529035014566034e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.0001003457873594,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,7.411523984046653e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001003456345642,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0004759933217428,286.2594299316406,294.1499938964844,295.5356140136719,293.0166931152344,295.56591796875,295.59698486328125,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153675684705,7.661086875998535e-09,0.0010153600014746,-0.0191223248839378,0.0,0.0,0.0,24.99138832092285,60.0,14.535422325134276,0.0,-7.029208859421487e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.52735063037835e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0001003280485747,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.410213584080338e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001003278957796,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.000475909182569,286.2537536621094,294.1499938964844,295.52838134765625,293.0034484863281,295.5656433105469,295.58984375,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151886381208,7.640065469161073e-09,0.0010151809547096,-0.0190672669559717,0.0,0.0,0.0,24.99139976501465,60.0,14.49091625213623,0.0,-7.02671982821812e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.5223993412219e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001002759090624,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.406362419715151e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001002757562673,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0004756619164254,286.238037109375,294.1499938964844,295.50836181640625,292.9676818847656,295.5645751953125,295.5700988769531,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,24.991430282592773,60.0,14.369691848754885,0.0,-7.019408343467148e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.5223993412219e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001002759090624,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.406362419715151e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001002757562673,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0004756619164254,286.238037109375,294.1499938964844,295.50836181640625,292.9676818847656,295.5645751953125,295.5700988769531,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,24.991430282592773,60.0,14.369691848754885,0.0,-7.019408343467148e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.51967085711658e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0001002471617539,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,7.404239295283332e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001002470162347,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004755255940835,286.2303161621094,294.1499938964844,295.49835205078125,292.950439453125,295.5638732910156,295.5602722167969,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544243452173305e-09,0.0010143604595214,-0.01881630346179,0.0,0.0,0.0,24.99144744873047,60.0,14.311334609985352,0.0,-7.015380276698124e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.516846330370754e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001002174249151,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,7.40204268367961e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.00010021727212,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0004753845278173,286.2226257324219,294.1499938964844,295.4883728027344,292.9336853027344,295.5631103515625,295.5504455566406,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.50901030244222e-09,0.0010140591766685,-0.0187240242958068,0.0,0.0,0.0,24.991464614868164,60.0,14.253717422485352,0.0,-7.011213654095627e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.510901872999966e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0001001548152999,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,7.397418085020036e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001001546697807,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.000475087610539,286.20733642578125,294.1499938964844,295.4684143066406,292.9017028808594,295.5614013671875,295.5308837890625,285.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434858950716716e-09,0.0010134279727935,-0.0185298100113868,0.0,0.0,0.0,24.991500854492188,60.0,14.140619277954102,0.0,-7.002446977821819e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.510901872999966e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,0.0001001548152999,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,7.397418085020036e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001001546697807,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.000475087610539,286.20733642578125,294.1499938964844,295.4684143066406,292.9017028808594,295.5614013671875,295.5308837890625,285.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434858950716716e-09,0.0010134279727935,-0.0185298100113868,0.0,0.0,0.0,24.991500854492188,60.0,14.140619277954102,0.0,-7.002446977821819e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.50442990870215e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001000866614049,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,7.392383849946782e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001000865158857,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0004747643542941,286.1922912597656,294.1499938964844,295.4485168457031,292.8720092773437,295.5593566894531,295.51141357421875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354139075488318e-09,0.0010127371642738,-0.0183183923363685,0.0,0.0,0.0,24.99154090881348,60.0,14.032974243164062,0.0,-6.992910783765184e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.50442990870215e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001000866614049,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,7.392383849946782e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001000865158857,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0004747643542941,286.1922912597656,294.1499938964844,295.4485168457031,292.8720092773437,295.5593566894531,295.51141357421875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354139075488318e-09,0.0010127371642738,-0.0183183923363685,0.0,0.0,0.0,24.99154090881348,60.0,14.032974243164062,0.0,-6.992910783765184e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.497563587501644e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001000143529381,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.38704256946221e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.000100014207419,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.000474421394756,286.17742919921875,294.1499938964844,295.4286804199219,292.8448486328125,295.5570068359375,295.4920654296875,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268505353152932e-09,0.0010120051447302,-0.0180941019207239,0.0,0.0,0.0,24.99158477783203,60.0,13.93029499053955,0.0,-6.982800471178052e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.497563587501644e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001000143529381,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.38704256946221e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.000100014207419,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.000474421394756,286.17742919921875,294.1499938964844,295.4286804199219,292.8448486328125,295.5570068359375,295.4920654296875,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268505353152932e-09,0.0010120051447302,-0.0180941019207239,0.0,0.0,0.0,24.99158477783203,60.0,13.93029499053955,0.0,-6.982800471178052e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,9.490318916505204e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.993804997066036e-05,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,7.381407340290025e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.993791172746568e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0004740595177281,286.1628112792969,294.1499938964844,295.4089050292969,292.8204345703125,295.5543518066406,295.4728088378906,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155403408937e-09,0.0010112324962392,-0.0178574565798044,0.0,0.0,0.0,24.991628646850582,60.0,13.833246231079102,0.0,-6.972142330141652e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,9.490318916505204e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.993804997066036e-05,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,7.381407340290025e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.993791172746568e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0004740595177281,286.1628112792969,294.1499938964844,295.4089050292969,292.8204345703125,295.5543518066406,295.4728088378906,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155403408937e-09,0.0010112324962392,-0.0178574565798044,0.0,0.0,0.0,24.991628646850582,60.0,13.833246231079102,0.0,-6.972142330141652e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.48656306718476e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,9.989849786506966e-05,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,7.37848604330793e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.9898359621875e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.000473871914437,286.1556091308594,294.1499938964844,295.3990478515625,292.8093566894531,295.5528564453125,295.4632263183594,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.131316870356841e-09,0.0010108295828104,-0.0177347771823406,0.0,0.0,0.0,24.99165153503418,60.0,13.787674903869627,0.0,-6.966619991999323e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
