time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.482742461841552e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,9.985826181946322e-05,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,7.375513814622536e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,9.985812357626855e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,0.0004736810515169,286.1484375,294.1499938964844,295.3891906738281,292.799072265625,295.55133056640625,295.45367431640625,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666542229139e-09,0.001010422129184,-0.0176099687814712,0.0,0.0,0.0,24.991676330566406,60.0,13.743414878845217,0.0,-6.961003862215875e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,9.474913531448692e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.977581794373692e-05,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.369424565695226e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.977567970054224e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004732900415547,286.1342468261719,294.1499938964844,295.3695678710937,292.7809753417969,295.5480651855469,295.43463134765625,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986051293011997e-09,0.0010095898760482,-0.0173542834818363,0.0,0.0,0.0,24.991724014282227,60.0,13.658130645751951,0.0,-6.949506570208541e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,9.474913531448692e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.977581794373692e-05,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,7.369424565695226e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.977567970054224e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004732900415547,286.1342468261719,294.1499938964844,295.3695678710937,292.7809753417969,295.5480651855469,295.43463134765625,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986051293011997e-09,0.0010095898760482,-0.0173542834818363,0.0,0.0,0.0,24.991724014282227,60.0,13.658130645751951,0.0,-6.949506570208541e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.466837218496948e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,9.96907619992271e-05,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,7.363141776295379e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.969062375603244e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004728866042569,286.1202697753906,294.1499938964844,295.3500061035156,292.7663879394531,295.5445251464844,295.41571044921875,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885341630180619e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,24.99177360534668,60.0,13.580312728881836,0.0,-6.937654717376064e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.466837218496948e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,9.96907619992271e-05,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,7.363141776295379e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.969062375603244e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004728866042569,286.1202697753906,294.1499938964844,295.3500061035156,292.7663879394531,295.5445251464844,295.41571044921875,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885341630180619e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,24.99177360534668,60.0,13.580312728881836,0.0,-6.937654717376064e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.460846922593193e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,9.962767217075452e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,7.358482253039256e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,9.962754120351748e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.000472587387776,286.1103210449219,294.1499938964844,295.3360900878906,292.75738525390625,295.5418395996094,295.4022216796875,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100809475407,6.810645380994629e-09,0.0010080880019813,-0.0168948397040367,0.0,0.0,0.0,24.991811752319336,60.0,13.527667999267578,0.0,-6.92887027753386e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.458260319661348e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.960043826140463e-05,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.356470450758934e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,9.960030001820996e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0004724581958726,286.1064758300781,294.1499938964844,295.3307800292969,292.7540283203125,295.5407409667969,295.3970031738281,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078195482492,6.778396954842947e-09,0.0010078126797452,-0.016810368746519,0.0,0.0,0.0,24.9918270111084,60.0,13.507612228393556,0.0,-6.92507953203858e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,9.448186756344512e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,9.949435479938984e-05,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,7.34863497200422e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.949422383215278e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0004719550197478,286.0928955078125,294.1499938964844,295.3121032714844,292.7424011230469,295.5367126464844,295.37860107421875,285.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.652808970386559e-09,0.0010067388648167,-0.0164814051240682,0.0,0.0,0.0,24.99188995361328,60.0,13.43781852722168,-0.0,-6.910327954301465e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,9.448186756344512e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,9.949435479938984e-05,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,7.34863497200422e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.949422383215278e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0004719550197478,286.0928955078125,294.1499938964844,295.3121032714844,292.7424011230469,295.5367126464844,295.37860107421875,285.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.652808970386559e-09,0.0010067388648167,-0.0164814051240682,0.0,0.0,0.0,24.99188995361328,60.0,13.43781852722168,-0.0,-6.910327954301465e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.442750160815194e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,9.943710028892384e-05,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,7.344406185438856e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,9.943696932168676e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0004716834810096,286.08624267578125,294.1499938964844,295.302978515625,292.7368469238281,295.5345764160156,295.3695983886719,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061658686026,6.5850342956252925e-09,0.0010061593493446,-0.0163038745522499,0.0,0.0,0.0,24.99192237854004,60.0,13.403922080993652,-0.0,-6.902372717831895e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.437250992050394e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,9.937919094227254e-05,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,7.340128649957478e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,9.937905997503548e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004714087699539,286.0796203613281,294.1499938964844,295.2939453125,292.7314758300781,295.5323791503906,295.3606872558594,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055793682113,6.516479800211528e-09,0.0010055728489533,-0.0161242987960577,0.0,0.0,0.0,24.99195671081543,60.0,13.370497703552246,-0.0,-6.894331505691298e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,9.42624537856318e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,9.926329221343622e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,7.33156775822863e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.926316124619916e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0004708590568043,286.06646728515625,294.1499938964844,295.2762756347656,292.72125244140625,295.5278625488281,295.3430480957031,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044064838439,6.379283323809659e-09,0.0010044000810012,-0.0157649163156747,0.0,0.0,0.0,24.99202537536621,60.0,13.304658889770508,-0.0,-6.878251923581048e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,9.42624537856318e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,9.926329221343622e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,7.33156775822863e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.926316124619916e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0004708590568043,286.06646728515625,294.1499938964844,295.2762756347656,292.72125244140625,295.5278625488281,295.3430480957031,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044064838439,6.379283323809659e-09,0.0010044000810012,-0.0157649163156747,0.0,0.0,0.0,24.99202537536621,60.0,13.304658889770508,-0.0,-6.878251923581048e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.415285603608936e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.914787369780242e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,7.323043246287853e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,9.914774273056536e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0004703116137534,286.05352783203125,294.1499938964844,295.2590637207031,292.71160888671875,295.5231628417969,295.3258056640625,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032377904281,6.242653949328769e-09,0.0010032315040007,-0.0154070118442177,0.0,0.0,0.0,24.99209213256836,60.0,13.24083423614502,-0.0,-6.862258317141824e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.415285603608936e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.914787369780242e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,7.323043246287853e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,9.914774273056536e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0004703116137534,286.05352783203125,294.1499938964844,295.2590637207031,292.71160888671875,295.5231628417969,295.3258056640625,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032377904281,6.242653949328769e-09,0.0010032315040007,-0.0154070118442177,0.0,0.0,0.0,24.99209213256836,60.0,13.24083423614502,-0.0,-6.862258317141824e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.4051101768855e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.904071339406072e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.315128459595144e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.904058970278128e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004698033444583,286.0408020019531,294.1499938964844,295.2422180175781,292.7025756835937,295.51824951171875,295.3089904785156,285.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021529160439,6.115804751516407e-09,0.0010021468624472,-0.0150747215375304,0.0,0.0,0.0,24.99215507507324,60.0,13.179970741271973,-0.0,-6.847425737532832e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.4051101768855e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.904071339406072e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.315128459595144e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.904058970278128e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004698033444583,286.0408020019531,294.1499938964844,295.2422180175781,292.7025756835937,295.51824951171875,295.3089904785156,285.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021529160439,6.115804751516407e-09,0.0010021468624472,-0.0150747215375304,0.0,0.0,0.0,24.99215507507324,60.0,13.179970741271973,-0.0,-6.847425737532832e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.39583478611894e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.894303366309032e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,7.30791362002492e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,9.894290997181088e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004693400114774,286.0283203125,294.1499938964844,295.2257385253906,292.694091796875,295.5131225585937,295.2925109863281,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011637350544,6.000161256736192e-09,0.001001157797873,-0.014771781861782,0.0,0.0,0.0,24.992212295532227,60.0,13.121760368347168,-0.0,-6.83391689904056e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.39583478611894e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.894303366309032e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,7.30791362002492e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,9.894290997181088e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004693400114774,286.0283203125,294.1499938964844,295.2257385253906,292.694091796875,295.5131225585937,295.2925109863281,285.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011637350544,6.000161256736192e-09,0.001001157797873,-0.014771781861782,0.0,0.0,0.0,24.992212295532227,60.0,13.121760368347168,-0.0,-6.83391689904056e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.391768981004134e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.890022192848846e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,7.304751488845795e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.890009823720902e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004691369540523,286.0221252441406,294.1499938964844,295.2176208496094,292.6900329589844,295.510498046875,295.284423828125,285.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007306700572,5.949475134769955e-09,0.0010007247328758,-0.0146390022709965,0.0,0.0,0.0,24.992237091064453,60.0,13.093942642211914,-0.0,-6.828000920222621e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,9.3881091743242e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,9.886167390504852e-05,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.301904406631365e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.886155748972668e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0004689541528932,286.0160217285156,294.1499938964844,295.2095947265625,292.6860656738281,295.5078125,295.2763671875,285.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003404458984,5.903837863030503e-09,0.001000334508717,-0.0145194493234157,0.0,0.0,0.0,24.992259979248047,60.0,13.066987991333008,-0.0,-6.822676112960836e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.382163261761888e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.879905701382086e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,7.297279080376029e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,9.879894059849904e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0004686571483034,286.0039367675781,294.1499938964844,295.1936950683594,292.67852783203125,295.5023193359375,295.2604675292969,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997058659791,5.829690064018678e-09,0.0009997000452131,-0.0143252070993185,0.0,0.0,0.0,24.99229621887207,60.0,13.015687942504885,-0.0,-6.814028807866634e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.382163261761888e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.879905701382086e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,7.297279080376029e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,9.879894059849904e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0004686571483034,286.0039367675781,294.1499938964844,295.1936950683594,292.67852783203125,295.5023193359375,295.2604675292969,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997058659791,5.829690064018678e-09,0.0009997000452131,-0.0143252070993185,0.0,0.0,0.0,24.99229621887207,60.0,13.015687942504885,-0.0,-6.814028807866634e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,9.378224785905331e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,9.875758405542e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,7.294215902220458e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.875746764009818e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0004684604355134,285.9920654296875,294.1499938964844,295.17803955078125,292.6714172363281,295.49664306640625,295.2447204589844,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999285490252,5.780552037037978e-09,0.0009992797859013,-0.0141964815557003,0.0,0.0,0.0,24.992321014404297,60.0,12.968144416809082,-0.0,-6.808301122873672e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,9.378224785905331e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,9.875758405542e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,7.294215902220458e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.875746764009818e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0004684604355134,285.9920654296875,294.1499938964844,295.17803955078125,292.6714172363281,295.49664306640625,295.2447204589844,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999285490252,5.780552037037978e-09,0.0009992797859013,-0.0141964815557003,0.0,0.0,0.0,24.992321014404297,60.0,12.968144416809082,-0.0,-6.808301122873672e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,9.376634261570872e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.874082752503456e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,7.292978261830285e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.874071110971272e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.00046838101116,285.9826965332031,294.1499938964844,295.1656494140625,292.6659851074219,295.4919738769531,295.2322082519531,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991156402975,5.760680821254027e-09,0.0009991099359467,-0.0141444252803921,0.0,0.0,0.0,24.99233055114746,60.0,12.932891845703123,-0.0,-6.805986174640567e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,9.376573871122672e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.874019451672213e-05,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,7.292930968105793e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.874007810140029e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0004683780134655,285.9804077148437,294.1499938964844,295.1625671386719,292.6646423339844,295.49078369140625,295.22906494140625,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991090046241,5.759915655545456e-09,0.0009991033002734,-0.0141424210742115,0.0,0.0,0.0,24.992332458496094,60.0,12.924612045288086,-0.0,-6.80589664625586e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,9.377293463330716e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,9.874776878859848e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,7.293490489246324e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.874765237327664e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0004684139566961,285.96893310546875,294.1499938964844,295.1472473144531,292.6582336425781,295.4847717285156,295.2134704589844,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991850238293,5.768814315132431e-09,0.0009991792030632,-0.0141657330095767,0.0,0.0,0.0,24.992326736450195,60.0,12.885132789611816,-0.0,-6.806933328107334e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,9.377293463330716e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,9.874776878859848e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,7.293490489246324e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.874765237327664e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0004684139566961,285.96893310546875,294.1499938964844,295.1472473144531,292.6582336425781,295.4847717285156,295.2134704589844,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991850238293,5.768814315132431e-09,0.0009991792030632,-0.0141657330095767,0.0,0.0,0.0,24.992326736450195,60.0,12.885132789611816,-0.0,-6.806933328107334e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,9.378637332702056e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.876191325020044e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,7.294534589163959e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,9.876179683487862e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0004684810701292,285.9632568359375,294.1499938964844,295.1396484375,292.6551208496094,295.4817199707031,295.2056884765625,285.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993283310905,5.7855213952962e-09,0.0009993226267397,-0.0142094995826482,0.0,0.0,0.0,24.992319107055664,60.0,12.867073059082031,-0.0,-6.808880215203318e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,9.38054727157578e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.878202399704604e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,7.296020339708775e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.878190758172424e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0004685765015892,285.9576416015625,294.1499938964844,295.1320495605469,292.652099609375,295.4786071777344,295.1978759765625,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995317086577,5.8092868293613265e-09,0.0009995258878916,-0.0142717575654387,0.0,0.0,0.0,24.992307662963867,60.0,12.849987983703612,-0.0,-6.811650621330045e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,9.38601660891436e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,9.883961320156232e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,7.300273864530027e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,9.88395040621981e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0004688497283495,285.9465637207031,294.1499938964844,295.1169128417969,292.6462097167969,295.4722595214844,295.18218994140625,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001132031902,5.877366593409761e-09,0.0010001072660088,-0.014450104907155,0.0,0.0,0.0,24.99227333068848,60.0,12.818411827087402,-0.0,-6.819588094231221e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,9.38601660891436e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,9.883961320156232e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,7.300273864530027e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,9.88395040621981e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0004688497283495,285.9465637207031,294.1499938964844,295.1169128417969,292.6462097167969,295.4722595214844,295.18218994140625,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001132031902,5.877366593409761e-09,0.0010001072660088,-0.014450104907155,0.0,0.0,0.0,24.99227333068848,60.0,12.818411827087402,-0.0,-6.819588094231221e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.393996879225595e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.892364323604852e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,7.306480256374925e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.892353409668432e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0004692483344115,285.9356689453125,294.1499938964844,295.1017761230469,292.6405334472656,295.4657592773437,295.1663818359375,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009630350396,5.9767280014000335e-09,0.0010009569814428,-0.0147103955969214,0.0,0.0,0.0,24.992223739624023,60.0,12.790926933288574,-0.0,-6.831181309507883e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.393996879225595e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.892364323604852e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,7.306480256374925e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.892353409668432e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0004692483344115,285.9356689453125,294.1499938964844,295.1017761230469,292.6405334472656,295.4657592773437,295.1663818359375,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009630350396,5.9767280014000335e-09,0.0010009569814428,-0.0147103955969214,0.0,0.0,0.0,24.992223739624023,60.0,12.790926933288574,-0.0,-6.831181309507883e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.40397148951888e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.902867896016689e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,7.314237882383168e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,9.902856982080266e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0004697466210927,285.9249572753906,294.1499938964844,295.0866394042969,292.6350402832031,295.4591064453125,295.150390625,285.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100945082465614e-09,0.0010020190384238,-0.0150357969105243,0.0,0.0,0.0,24.992162704467773,60.0,12.76689624786377,-0.0,-6.845689171086633e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.40397148951888e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.902867896016689e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,7.314237882383168e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,9.902856982080266e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0004697466210927,285.9249572753906,294.1499938964844,295.0866394042969,292.6350402832031,295.4591064453125,295.150390625,285.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100945082465614e-09,0.0010020190384238,-0.0150357969105243,0.0,0.0,0.0,24.992162704467773,60.0,12.76689624786377,-0.0,-6.845689171086633e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,9.41590333241038e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.91543274722062e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,7.323517638724297e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.9154218332842e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004703426675405,285.9144287109375,294.1499938964844,295.07147216796875,292.629638671875,295.4522705078125,295.1342163085937,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249546213865642e-09,0.0010032898280769,-0.0154250673949718,0.0,0.0,0.0,24.992088317871094,60.0,12.746191024780272,-0.0,-6.86306478314691e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,9.41590333241038e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.91543274722062e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,7.323517638724297e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.9154218332842e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004703426675405,285.9144287109375,294.1499938964844,295.07147216796875,292.629638671875,295.4522705078125,295.1342163085937,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249546213865642e-09,0.0010032898280769,-0.0154250673949718,0.0,0.0,0.0,24.992088317871094,60.0,12.746191024780272,-0.0,-6.86306478314691e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
