time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.422523726243526e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,9.922403114615008e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,7.328666106332093e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.922392928274348e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.0004706733452621,285.90924072265625,294.1499938964844,295.0638427734375,292.6269836425781,295.44879150390625,295.1260681152344,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040014749392,6.331995816566405e-09,0.0010039950720965,-0.0156410466879606,0.0,0.0,0.0,24.992048263549805,60.0,12.737045288085938,-0.0,-6.872714664041268e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.429440251551569e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.929686348186806e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.334045949392021e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,9.929676161846146e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0004710188659373,285.90411376953125,294.1499938964844,295.0561828613281,292.62432861328125,295.4452819824219,295.1178283691406,285.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047382675111,6.418140241493121e-09,0.0010047318646684,-0.0158667024224996,0.0,0.0,0.0,24.992006301879883,60.0,12.72849941253662,-0.0,-6.882804370889063e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.44398925639689e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,9.945007332134992e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,7.345361518673599e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.94499641819857e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004717456176877,285.8939514160156,294.1499938964844,295.0407409667969,292.6190795898437,295.4381408691406,295.10125732421875,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599353064018487e-09,0.0010062808869406,-0.0163413826376199,0.0,0.0,0.0,24.991914749145508,60.0,12.712757110595703,-0.0,-6.904053151401969e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.44398925639689e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,9.945007332134992e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,7.345361518673599e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.94499641819857e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004717456176877,285.8939514160156,294.1499938964844,295.0407409667969,292.6190795898437,295.4381408691406,295.10125732421875,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599353064018487e-09,0.0010062808869406,-0.0163413826376199,0.0,0.0,0.0,24.991914749145508,60.0,12.712757110595703,-0.0,-6.904053151401969e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.459455031901598e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,9.96129310806282e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.357390131801367e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.96128292172216e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004725181788671,285.88397216796875,294.1499938964844,295.025146484375,292.61383056640625,295.43084716796875,295.08447265625,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079349158331,6.7919865287535686e-09,0.0010079281637445,-0.016845965757966,0.0,0.0,0.0,24.991819381713867,60.0,12.698925971984863,-0.0,-6.926677542651305e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.459455031901598e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,9.96129310806282e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.357390131801367e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.96128292172216e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004725181788671,285.88397216796875,294.1499938964844,295.025146484375,292.61383056640625,295.43084716796875,295.08447265625,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079349158331,6.7919865287535686e-09,0.0010079281637445,-0.016845965757966,0.0,0.0,0.0,24.991819381713867,60.0,12.698925971984863,-0.0,-6.926677542651305e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,9.473437967244536e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,9.976018191082404e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,7.368265505647287e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.976007277145982e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0004732166999019,285.8753356933594,294.1499938964844,295.0111999511719,292.6091613769531,295.4242858886719,295.06951904296875,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094244498759,6.966156984589133e-09,0.0010094174649566,-0.0173021778464317,0.0,0.0,0.0,24.99173355102539,60.0,12.68784236907959,-0.0,-6.947164621351476e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.475320257479324e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.978000161936508e-05,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.36972942831926e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,9.977989975595848e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0004733107343781,285.8741760253906,294.1499938964844,295.0093078613281,292.6085205078125,295.4233703613281,295.06744384765625,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096250334754,6.9896026744231685e-09,0.0010096180485561,-0.0173635892570018,0.0,0.0,0.0,24.9917221069336,60.0,12.686368942260742,-0.0,-6.949925079879904e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.491197852184996e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.994718857342376e-05,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,7.382077455986291e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,9.994708671001716e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0004741038137581,285.86456298828125,294.1499938964844,294.9931945800781,292.6031188964844,295.4157409667969,295.0502624511719,285.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113161988556,7.187361816818338e-09,0.001011309097521,-0.0178815722465515,0.0,0.0,0.0,24.99162483215332,60.0,12.674484252929688,-0.0,-6.973228039441892e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.491197852184996e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.994718857342376e-05,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,7.382077455986291e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,9.994708671001716e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0004741038137581,285.86456298828125,294.1499938964844,294.9931945800781,292.6031188964844,295.4157409667969,295.0502624511719,285.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113161988556,7.187361816818338e-09,0.001011309097521,-0.0178815722465515,0.0,0.0,0.0,24.99162483215332,60.0,12.674484252929688,-0.0,-6.973228039441892e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.498993313172832e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001000292832031,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,7.388141239061952e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0001000291813397,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0004744932521134,285.8598327636719,294.1499938964844,294.98504638671875,292.6003723144531,295.4118347167969,295.04156494140625,285.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121464729309,7.284465919354943e-09,0.0010121391387656,-0.0181359089910984,0.0,0.0,0.0,24.991575241088867,60.0,12.668638229370115,-0.0,-6.984684830513288e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.506633796263486e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001001097334665,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.394083513645455e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001001096316031,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0004748748906422,285.8551330566406,294.1499938964844,294.976806640625,292.5975952148437,295.40789794921875,295.0328369140625,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129602160304,7.3796257993308245e-09,0.0010129527654498,-0.018385149538517,0.0,0.0,0.0,24.99152946472168,60.0,12.662738800048828,-0.0,-6.995921353336598e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,9.521368338027968e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0001002649005386,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,7.405543146887794e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001002647986751,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0004756109556183,285.84588623046875,294.1499938964844,294.9600524902344,292.5919189453125,295.3999328613281,295.0152282714844,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145300766453,7.563158099799239e-09,0.0010145225096493,-0.0188658405095338,0.0,0.0,0.0,24.991437911987305,60.0,12.650564193725586,-0.0,-7.017617775773034e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,9.521368338027968e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0001002649005386,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,7.405543146887794e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001002647986751,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0004756109556183,285.84588623046875,294.1499938964844,294.9600524902344,292.5919189453125,295.3999328613281,295.0152282714844,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145300766453,7.563158099799239e-09,0.0010145225096493,-0.0188658405095338,0.0,0.0,0.0,24.991437911987305,60.0,12.650564193725586,-0.0,-7.017617775773034e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,9.53490598476492e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001004074511001,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,7.416072185151279e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0001004073492367,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004762871831189,285.8367919921875,294.1499938964844,294.94293212890625,292.58599853515625,295.39178466796875,294.9974060058594,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159719968214,7.731766338281432e-09,0.0010159643134102,-0.0193074364215135,0.0,0.0,0.0,24.99135398864746,60.0,12.63733959197998,-0.0,-7.037580473934213e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,9.53490598476492e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001004074511001,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,7.416072185151279e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0001004073492367,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004762871831189,285.8367919921875,294.1499938964844,294.94293212890625,292.58599853515625,295.39178466796875,294.9974060058594,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159719968214,7.731766338281432e-09,0.0010159643134102,-0.0193074364215135,0.0,0.0,0.0,24.99135398864746,60.0,12.63733959197998,-0.0,-7.037580473934213e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.54697243287228e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001005345111479,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,7.425456715282053e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001005344165605,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0004768899525515,285.827880859375,294.1499938964844,294.92535400390625,292.5798645019531,295.38348388671875,294.9793701171875,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172573383897,7.882051455965211e-09,0.0010172494221478,-0.0197010319679975,0.0,0.0,0.0,24.99127960205078,60.0,12.622626304626465,-0.0,-7.055396622490663e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.54697243287228e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001005345111479,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,7.425456715282053e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001005344165605,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0004768899525515,285.827880859375,294.1499938964844,294.92535400390625,292.5798645019531,295.38348388671875,294.9793701171875,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172573383897,7.882051455965211e-09,0.0010172494221478,-0.0197010319679975,0.0,0.0,0.0,24.99127960205078,60.0,12.622626304626465,-0.0,-7.055396622490663e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,9.55728319240734e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001006430902634,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.433475548168644e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001006429884,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004774050030391,285.8191833496094,294.1499938964844,294.9073181152344,292.57342529296875,295.3749694824219,294.9610900878906,285.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183554841205,8.010461627350196e-09,0.0010183475678786,-0.020037330687046,0.0,0.0,0.0,24.9912166595459,60.0,12.605971336364746,-0.0,-7.070637764172717e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,9.55728319240734e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001006430902634,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.433475548168644e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001006429884,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004774050030391,285.8191833496094,294.1499938964844,294.9073181152344,292.57342529296875,295.3749694824219,294.9610900878906,285.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183554841205,8.010461627350196e-09,0.0010183475678786,-0.020037330687046,0.0,0.0,0.0,24.9912166595459,60.0,12.605971336364746,-0.0,-7.070637764172717e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,9.561501792632043e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001006875099847,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,7.436757005052641e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,0.0001006874153972,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0004776157438755,285.8149108886719,294.1499938964844,294.89813232421875,292.570068359375,295.3706359863281,294.95184326171875,285.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188044980168,8.0629947163402e-09,0.0010187964653596,-0.0201749093830585,0.0,0.0,0.0,24.99118995666504,60.0,12.596546173095703,-0.0,-7.076877750478161e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,9.565302752889691e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001007275350275,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,7.439713226631284e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.00010072744044,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004778056172654,285.8106689453125,294.1499938964844,294.8887939453125,292.5666198730469,295.3662414550781,294.9425354003906,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192085755988,8.110325744326019e-09,0.0010192005429416,-0.0202988646924495,0.0,0.0,0.0,24.991167068481445,60.0,12.586577415466309,-0.0,-7.082502406774438e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,9.571539703756572e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001007932078209,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,7.444563379976898e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001007931132335,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0004781171446666,285.80230712890625,294.1499938964844,294.86968994140625,292.5594482421875,295.3573608398437,294.9237365722656,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198738891631,8.187974742668302e-09,0.0010198657400906,-0.0205022152513265,0.0,0.0,0.0,24.99112892150879,60.0,12.565032958984377,-0.0,-7.091734488540169e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,9.571539703756572e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001007932078209,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,7.444563379976898e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001007931132335,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0004781171446666,285.80230712890625,294.1499938964844,294.86968994140625,292.5594482421875,295.3573608398437,294.9237365722656,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198738891631,8.187974742668302e-09,0.0010198657400906,-0.0205022152513265,0.0,0.0,0.0,24.99112892150879,60.0,12.565032958984377,-0.0,-7.091734488540169e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.575023432262242e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001008298859233,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,7.447272218996659e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001008297913358,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0004782911855727,285.79412841796875,294.1499938964844,294.8500061035156,292.5518798828125,295.3482666015625,294.9045715332031,285.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202445555478,8.231324066798607e-09,0.0010202362900599,-0.0206157397478818,0.0,0.0,0.0,24.991106033325195,60.0,12.539956092834473,-0.0,-7.09689089717358e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.575023432262242e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001008298859233,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,7.447272218996659e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001008297913358,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0004782911855727,285.79412841796875,294.1499938964844,294.8500061035156,292.5518798828125,295.3482666015625,294.9045715332031,285.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202445555478,8.231324066798607e-09,0.0010202362900599,-0.0206157397478818,0.0,0.0,0.0,24.991106033325195,60.0,12.539956092834473,-0.0,-7.09689089717358e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,9.576835145708174e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0001008489634841,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,7.448681571986526e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0001008488761726,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0004783817275892,285.7864685058594,294.1499938964844,294.8295593261719,292.543212890625,295.33935546875,294.8856506347656,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204372229054,8.253849159700621e-09,0.0010204289574176,-0.020674729719758,0.0,0.0,0.0,24.9910945892334,60.0,12.512414932250977,-0.0,-7.099571064372867e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.576898446539416e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001008496255963,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,7.448730320902541e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001008495382848,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0004783848708029,285.7861633300781,294.1499938964844,294.8286437988281,292.5428161621094,295.3389587402344,294.8847961425781,285.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204438585788,8.254630756709957e-09,0.0010204355930909,-0.020676776766777,0.0,0.0,0.0,24.9910945892334,60.0,12.511120796203612,-0.0,-7.099664145471253e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,9.578390745446086e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001008653416647,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,7.449890836142004e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001008652470773,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004784594057127,285.7783508300781,294.1499938964844,294.8046569824219,292.5313720703125,295.32940673828125,294.8639221191406,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206024162471,8.273168816685939e-09,0.0010205941507592,-0.0207253228873014,0.0,0.0,0.0,24.991085052490234,60.0,12.478023529052734,-0.0,-7.101870380665788e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,9.578390745446086e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001008653416647,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,7.449890836142004e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001008652470773,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004784594057127,285.7783508300781,294.1499938964844,294.8046569824219,292.5313720703125,295.32940673828125,294.8639221191406,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206024162471,8.273168816685939e-09,0.0010205941507592,-0.0207253228873014,0.0,0.0,0.0,24.991085052490234,60.0,12.478023529052734,-0.0,-7.101870380665788e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,9.578950994182378e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001008712424663,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.450326666003093e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001008711478789,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0004784874327015,285.7745666503906,294.1499938964844,294.791748046875,292.5247802734375,295.324462890625,294.8527526855469,285.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206619044765,8.280128582782709e-09,0.0010206536389887,-0.0207435470074415,0.0,0.0,0.0,24.9910831451416,60.0,12.459311485290527,-0.0,-7.102698873495683e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,9.57944939727895e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001008764884318,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,7.450713746948168e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0001008764011203,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,0.0004785123455803,285.77081298828125,294.1499938964844,294.7782592773437,292.5177001953125,295.3194274902344,294.8411865234375,285.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207146406173,8.286312080940661e-09,0.0010207063751295,-0.0207597408443689,0.0,0.0,0.0,24.991079330444336,60.0,12.439703941345217,-0.0,-7.103434285227196e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.580293408362196e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.000100885372376,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.451370038324967e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001008852850645,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0004785544879268,285.76336669921875,294.1499938964844,294.7495422363281,292.5019226074219,295.3092041015625,294.8172302246094,285.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208042804151,8.296773046367889e-09,0.0010207960149273,-0.0207871384918689,0.0,0.0,0.0,24.99107360839844,60.0,12.398626327514648,-0.0,-7.104679866642982e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,9.580293408362196e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.000100885372376,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.451370038324967e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001008852850645,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0004785544879268,285.76336669921875,294.1499938964844,294.7495422363281,292.5019226074219,295.3092041015625,294.8172302246094,285.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208042804151,8.296773046367889e-09,0.0010207960149273,-0.0207871384918689,0.0,0.0,0.0,24.99107360839844,60.0,12.398626327514648,-0.0,-7.104679866642982e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,9.580774349160492e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001008904364425,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.451743294950575e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.000100890349131,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0004785785276908,285.7561340332031,294.1499938964844,294.71875,292.4842529296875,295.2986145019531,294.7914428710937,285.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302714071817263e-09,0.0010208467720076,-0.0208026953041553,0.0,0.0,0.0,24.991071701049805,60.0,12.35321044921875,-0.0,-7.105386856665066e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,9.580774349160492e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001008904364425,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.451743294950575e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.000100890349131,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0004785785276908,285.7561340332031,294.1499938964844,294.71875,292.4842529296875,295.2986145019531,294.7914428710937,285.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302714071817263e-09,0.0010208467720076,-0.0208026953041553,0.0,0.0,0.0,24.991071701049805,60.0,12.35321044921875,-0.0,-7.105386856665066e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,9.58098389673978e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001008926410577,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.451906276401132e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001008925537462,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0004785890341736,285.74908447265625,294.1499938964844,294.6860046386719,292.4648132324219,295.2876281738281,294.7637939453125,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208770399913,8.305273802022839e-09,0.0010208686580881,-0.0208093989640474,0.0,0.0,0.0,24.99106979370117,60.0,12.30402374267578,-0.0,-7.105691679498706e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,9.58098389673978e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001008926410577,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.451906276401132e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001008925537462,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0004785890341736,285.74908447265625,294.1499938964844,294.6860046386719,292.4648132324219,295.2876281738281,294.7637939453125,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208770399913,8.305273802022839e-09,0.0010208686580881,-0.0208093989640474,0.0,0.0,0.0,24.99106979370117,60.0,12.30402374267578,-0.0,-7.105691679498706e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.580950427334756e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001008922845358,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,7.451880082953721e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001008921972243,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0004785873752553,285.7421875,294.1499938964844,294.6514587402344,292.4437561035156,295.27618408203125,294.7342834472656,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304806620174077e-09,0.0010208646999672,-0.0208081752061843,0.0,0.0,0.0,24.99106979370117,60.0,12.251423835754396,-0.0,-7.105636257165315e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
