time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.580950427334756e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001008922845358,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,7.451880082953721e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001008921972243,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0004785873752553,285.7421875,294.1499938964844,294.6514587402344,292.4437561035156,295.27618408203125,294.7342834472656,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304806620174077e-09,0.0010208646999672,-0.0208081752061843,0.0,0.0,0.0,24.99106979370117,60.0,12.251423835754396,-0.0,-7.105636257165315e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,9.580826736055316e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001008909748634,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,7.451783312717453e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001008908875519,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0004785811761394,285.7388610839844,294.1499938964844,294.63360595703125,292.43267822265625,295.2702331542969,294.7186584472656,285.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020859577693,8.303237208906467e-09,0.0010208511957898,-0.02080406434834,0.0,0.0,0.0,24.991071701049805,60.0,12.223580360412598,-0.0,-7.10544938442581e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,9.580666664987804e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001008892868412,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,7.451658166246489e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001008891995297,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.000478573172586,285.7355651855469,294.1499938964844,294.6153259277344,292.4212646484375,295.26416015625,294.70263671875,285.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208421153947,8.301213938466391e-09,0.0010208338499069,-0.0207987669855356,0.0,0.0,0.0,24.991071701049805,60.0,12.195131301879885,-0.0,-7.105208510438389e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,9.580258483765648e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001008849867503,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,7.45134093449451e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001008849067147,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0004785528290085,285.7290344238281,294.1499938964844,294.5777587890625,292.3974914550781,295.2518005371094,294.6698303222656,285.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207983432337,8.296082931735782e-09,0.0010207900777459,-0.020785329863429,0.0,0.0,0.0,24.99107360839844,60.0,12.137008666992188,-0.0,-7.104597443685634e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,9.580258483765648e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001008849867503,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,7.45134093449451e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001008849067147,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0004785528290085,285.7290344238281,294.1499938964844,294.5777587890625,292.3974914550781,295.2518005371094,294.6698303222656,285.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207983432337,8.296082931735782e-09,0.0010207900777459,-0.020785329863429,0.0,0.0,0.0,24.99107360839844,60.0,12.137008666992188,-0.0,-7.104597443685634e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.579657489666717e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001008786493912,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.450873090419918e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0001008785693557,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0004785227938555,285.72271728515625,294.1499938964844,294.53887939453125,292.37255859375,295.2389221191406,294.63543701171875,285.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207339655607,8.288542296952528e-09,0.0010207255836576,-0.0207655820995569,0.0,0.0,0.0,24.991077423095703,60.0,12.076183319091797,-0.0,-7.103700028210369e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.579657489666717e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001008786493912,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.450873090419918e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0001008785693557,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0004785227938555,285.72271728515625,294.1499938964844,294.53887939453125,292.37255859375,295.2389221191406,294.63543701171875,285.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207339655607,8.288542296952528e-09,0.0010207255836576,-0.0207655820995569,0.0,0.0,0.0,24.991077423095703,60.0,12.076183319091797,-0.0,-7.103700028210369e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,9.578914614394308e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001008708277367,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.450294651789591e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001008707477012,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0004784857155755,285.716552734375,294.1499938964844,294.4989318847656,292.3466491699219,295.2255859375,294.599609375,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206543374806,8.279240404363009e-09,0.0010206460719928,-0.0207412224262952,0.0,0.0,0.0,24.9910831451416,60.0,12.0131254196167,-0.0,-7.102593002628056e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,9.578914614394308e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001008708277367,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.450294651789591e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001008707477012,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0004784857155755,285.716552734375,294.1499938964844,294.4989318847656,292.3466491699219,295.2255859375,294.599609375,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206543374806,8.279240404363009e-09,0.0010206460719928,-0.0207412224262952,0.0,0.0,0.0,24.9910831451416,60.0,12.0131254196167,-0.0,-7.102593002628056e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.578067692928016e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001008619074127,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,7.449635450029746e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001008618273772,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.000478443398606,285.7105407714844,294.1499938964844,294.4580078125,292.3199462890625,295.2118225097656,294.562744140625,285.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205637663602,8.268639106745468e-09,0.0010205555008724,-0.0207134615629911,0.0,0.0,0.0,24.9910888671875,60.0,11.948486328125,-0.0,-7.101331078729346e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.578067692928016e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001008619074127,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,7.449635450029746e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001008618273772,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.000478443398606,285.7105407714844,294.1499938964844,294.4580078125,292.3199462890625,295.2118225097656,294.562744140625,285.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205637663602,8.268639106745468e-09,0.0010205555008724,-0.0207134615629911,0.0,0.0,0.0,24.9910888671875,60.0,11.948486328125,-0.0,-7.101331078729346e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.57759257289581e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001008569015539,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,7.449265831382945e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0001008568215183,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0004784196789842,285.7076416015625,294.1499938964844,294.4372253417969,292.30633544921875,295.2046203613281,294.5435791015625,285.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262695416760835e-09,0.0010205046273767,-0.020697895437479,0.0,0.0,0.0,24.991090774536133,60.0,11.915181159973145,-0.0,-7.100624088707266e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,9.577106538927184e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001008517792797,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,7.448887481587008e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001008516992442,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0004783954063896,285.70477294921875,294.1499938964844,294.41632080078125,292.2925720214844,295.1972961425781,294.524169921875,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204608552157,8.256614947299568e-09,0.0010204525897279,-0.0206819716840982,0.0,0.0,0.0,24.9910945892334,60.0,11.881617546081545,-0.0,-7.099900045659524e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.576109005138278e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001008412800729,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,7.448111864505336e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001008412000373,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0004783456097356,285.6991271972656,294.1499938964844,294.3739929199219,292.2646789550781,295.182373046875,294.4848937988281,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203542187809,8.244145810465398e-09,0.0010203459532931,-0.020649317651987,0.0,0.0,0.0,24.991100311279297,60.0,11.813998222351074,-0.0,-7.098416432427257e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.576109005138278e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001008412800729,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,7.448111864505336e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001008412000373,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0004783456097356,285.6991271972656,294.1499938964844,294.3739929199219,292.2646789550781,295.182373046875,294.4848937988281,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203542187809,8.244145810465398e-09,0.0010203459532931,-0.020649317651987,0.0,0.0,0.0,24.991100311279297,60.0,11.813998222351074,-0.0,-7.098416432427257e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,9.57507363636978e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001008303734124,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,7.447305688401684e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0001008302933769,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0004782938922289,285.6936950683594,294.1499938964844,294.33123779296875,292.2364501953125,295.1669616699219,294.4447631835937,285.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231197057284591e-09,0.001020235242322,-0.0206154063344001,0.0,0.0,0.0,24.991106033325195,60.0,11.74543571472168,-0.0,-7.096875975776129e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,9.57507363636978e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001008303734124,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,7.447305688401684e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0001008302933769,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0004782938922289,285.6936950683594,294.1499938964844,294.33123779296875,292.2364501953125,295.1669616699219,294.4447631835937,285.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231197057284591e-09,0.001020235242322,-0.0206154063344001,0.0,0.0,0.0,24.991106033325195,60.0,11.74543571472168,-0.0,-7.096875975776129e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.57403244683519e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001008194012683,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,7.446495874319226e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001008193212328,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004782418836839,285.6884155273437,294.1499938964844,294.2882080078125,292.20806884765625,295.1510009765625,294.4039611816406,285.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,24.991113662719727,60.0,11.676299095153809,-0.0,-7.095326282069436e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.57403244683519e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001008194012683,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,7.446495874319226e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001008193212328,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004782418836839,285.6884155273437,294.1499938964844,294.2882080078125,292.20806884765625,295.1510009765625,294.4039611816406,285.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,24.991113662719727,60.0,11.676299095153809,-0.0,-7.095326282069436e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.573014540364966e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001008086837828,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,7.445704250130802e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001008086110232,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004781910683959,285.68328857421875,294.1499938964844,294.2450866699219,292.1796264648437,295.134521484375,294.3626403808594,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200233664363,8.20545498214642e-09,0.0010200152173638,-0.020547991618514,0.0,0.0,0.0,24.991119384765625,60.0,11.606928825378418,-0.0,-7.093813536585003e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.573014540364966e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001008086837828,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,7.445704250130802e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001008086110232,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004781910683959,285.68328857421875,294.1499938964844,294.2450866699219,292.1796264648437,295.134521484375,294.3626403808594,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200233664363,8.20545498214642e-09,0.0010200152173638,-0.020547991618514,0.0,0.0,0.0,24.991119384765625,60.0,11.606928825378418,-0.0,-7.093813536585003e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,9.572532144375144e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001008036051644,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.44532881071791e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001008035251288,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0004781669704243,285.68084716796875,294.1499938964844,294.2235107421875,292.1654357910156,295.1260681152344,294.3418273925781,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199719108641,8.199423362498237e-09,0.0010199637617915,-0.0205321982502937,0.0,0.0,0.0,24.99112319946289,60.0,11.572296142578123,-0.0,-7.093095888421885e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,9.572065755492076e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.000100798686617,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,7.444965740432963e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001007986138574,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0004781436582561,285.67840576171875,294.1499938964844,294.2019958496094,292.1513061523437,295.1174621582031,294.3209228515625,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199220851063,8.193586253923968e-09,0.0010199139360338,-0.0205169096589088,0.0,0.0,0.0,24.991125106811523,60.0,11.537747383117676,-0.0,-7.092401688169049e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.571175905875862e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001007893151836,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,7.444273069268093e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.000100789242424,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0004780992458108,285.67364501953125,294.1499938964844,294.1591491699219,292.123291015625,295.1000061035156,294.2790832519531,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182459154681965e-09,0.0010198187083005,-0.0204877704381942,0.0,0.0,0.0,24.991130828857425,60.0,11.46888828277588,-0.0,-7.091078657595062e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.571175905875862e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001007893151836,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,7.444273069268093e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.000100789242424,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0004780992458108,285.67364501953125,294.1499938964844,294.1591491699219,292.123291015625,295.1000061035156,294.2790832519531,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182459154681965e-09,0.0010198187083005,-0.0204877704381942,0.0,0.0,0.0,24.991130828857425,60.0,11.46888828277588,-0.0,-7.091078657595062e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,9.570409019943328e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001007812388706,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.44367644074373e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001007811661111,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.00047806094517,285.6690368652344,294.1499938964844,294.1166687011719,292.0957336425781,295.0821228027344,294.2371826171875,285.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197447845712,8.172859722321846e-09,0.0010197366354987,-0.0204626321792602,0.0,0.0,0.0,24.991134643554688,60.0,11.400800704956056,-0.0,-7.089936815418697e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,9.570409019943328e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001007812388706,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.44367644074373e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001007811661111,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.00047806094517,285.6690368652344,294.1499938964844,294.1166687011719,292.0957336425781,295.0821228027344,294.2371826171875,285.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197447845712,8.172859722321846e-09,0.0010197366354987,-0.0204626321792602,0.0,0.0,0.0,24.991134643554688,60.0,11.400800704956056,-0.0,-7.089936815418697e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.569786925567314e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001007746832328,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.443191861966625e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0001007746104733,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.000478029862279,285.6645812988281,294.1499938964844,294.0747375488281,292.0687866210937,295.06378173828125,294.1954345703125,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165065068510557e-09,0.0010196700459346,-0.0204422175884246,0.0,0.0,0.0,24.99113845825196,60.0,11.333792686462402,-0.0,-7.089009557148529e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.569786925567314e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001007746832328,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.443191861966625e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0001007746104733,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.000478029862279,285.6645812988281,294.1499938964844,294.0747375488281,292.0687866210937,295.06378173828125,294.1954345703125,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165065068510557e-09,0.0010196700459346,-0.0204422175884246,0.0,0.0,0.0,24.99113845825196,60.0,11.333792686462402,-0.0,-7.089009557148529e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.569285612087695e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001007694008876,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.442801870638505e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.000100769328128,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004780048620887,285.6602478027344,294.1499938964844,294.0335693359375,292.0426025390625,295.0451965332031,294.1538391113281,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196242947131,8.158780318012761e-09,0.0010196160292252,-0.020425759255886,0.0,0.0,0.0,24.99114227294922,60.0,11.267617225646973,-0.0,-7.088262776733245e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.569285612087695e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001007694008876,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.442801870638505e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.000100769328128,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004780048620887,285.6602478027344,294.1499938964844,294.0335693359375,292.0426025390625,295.0451965332031,294.1538391113281,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196242947131,8.158780318012761e-09,0.0010196160292252,-0.020425759255886,0.0,0.0,0.0,24.99114227294922,60.0,11.267617225646973,-0.0,-7.088262776733245e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,9.569186659064144e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001007683604257,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,7.442724745487794e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001007682876661,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004779999144375,285.658203125,294.1499938964844,294.0132751464844,292.02984619140625,295.0356140136719,294.13336181640625,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196138173341,8.157525321905723e-09,0.0010196056682616,-0.0204224716871976,0.0,0.0,0.0,24.99114227294922,60.0,11.235888481140137,-0.0,-7.088113562758735e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.569101530360058e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001007674582069,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,7.442658534273505e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001007673927233,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0004779956652782,285.6561584472656,294.1499938964844,293.9932556152344,292.0173645019531,295.0259704589844,294.1128845214844,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196048533543,8.156445296947368e-09,0.0010195967042818,-0.020419642329216,0.0,0.0,0.0,24.99114418029785,60.0,11.204352378845217,-0.0,-7.087984954523564e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.569047688273712e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001007668906822,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,7.442616333719343e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001007668179227,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.000477992958622,285.65216064453125,294.1499938964844,293.9540100097656,291.9931945800781,295.006591796875,294.0722351074219,285.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195983340963,8.155731201497929e-09,0.0010195901850238,-0.0204177722334861,0.0,0.0,0.0,24.99114418029785,60.0,11.142212867736816,-0.0,-7.087899689395273e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.569047688273712e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001007668906822,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,7.442616333719343e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001007668179227,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.000477992958622,285.65216064453125,294.1499938964844,293.9540100097656,291.9931945800781,295.006591796875,294.0722351074219,285.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195983340963,8.155731201497929e-09,0.0010195901850238,-0.0204177722334861,0.0,0.0,0.0,24.99114418029785,60.0,11.142212867736816,-0.0,-7.087899689395273e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.569298708811402e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001007695318548,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,7.442811329383403e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001007694590953,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0004780055314768,285.6483154296875,294.1499938964844,293.9159851074219,291.97027587890625,294.9868469238281,294.0323791503906,285.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158818509684806e-09,0.0010196166113018,-0.0204258579760789,0.0,0.0,0.0,24.99114227294922,60.0,11.082571029663086,-0.0,-7.08826703998966e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.569298708811402e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001007695318548,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,7.442811329383403e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001007694590953,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0004780055314768,285.6483154296875,294.1499938964844,293.9159851074219,291.97027587890625,294.9868469238281,294.0323791503906,285.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158818509684806e-09,0.0010196166113018,-0.0204258579760789,0.0,0.0,0.0,24.99114227294922,60.0,11.082571029663086,-0.0,-7.08826703998966e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.569814574206248e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001007749597192,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.443212234647945e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001007748942356,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0004780312883667,285.64459228515625,294.1499938964844,293.8793334960937,291.94879150390625,294.96685791015625,293.9933166503906,285.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.16520540070087e-09,0.0010196712100878,-0.0204425863921642,0.0,0.0,0.0,24.99113845825196,60.0,11.02528190612793,-0.0,-7.089026610174187e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.569814574206248e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001007749597192,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.443212234647945e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001007748942356,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0004780312883667,285.64459228515625,294.1499938964844,293.8793334960937,291.94879150390625,294.96685791015625,293.9933166503906,285.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.16520540070087e-09,0.0010196712100878,-0.0204425863921642,0.0,0.0,0.0,24.99113845825196,60.0,11.02528190612793,-0.0,-7.089026610174187e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
