time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.570657857693732e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001007838363875,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.443867798428982e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001007837709039,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0004780734307132,285.6410217285156,294.1499938964844,293.84423828125,291.9288635253906,294.9466247558594,293.95526123046875,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175674359733875e-09,0.0010197607334703,-0.0204700008034706,0.0,0.0,0.0,24.991134643554688,60.0,10.970988273620604,-0.0,-7.09027148104724e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.570657857693732e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001007838363875,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,7.443867798428982e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001007837709039,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0004780734307132,285.6410217285156,294.1499938964844,293.84423828125,291.9288635253906,294.9466247558594,293.95526123046875,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197688825428,8.175674359733875e-09,0.0010197607334703,-0.0204700008034706,0.0,0.0,0.0,24.991134643554688,60.0,10.970988273620604,-0.0,-7.09027148104724e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,9.57123120315373e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0001007898754323,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.444313814630732e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0001007898099487,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0004781020688824,285.6393127441406,294.1499938964844,293.82733154296875,291.9195251464844,294.9364013671875,293.9367980957031,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198303498327,8.18279755065987e-09,0.0010198222007602,-0.0204886551946401,0.0,0.0,0.0,24.991130828857425,60.0,10.945314407348633,-0.0,-7.091118447988265e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.571869304636492e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001007965911412,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,7.444809307344258e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001007965183816,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0004781339375767,285.6376342773437,294.1499938964844,293.8108825683594,291.9106750488281,294.9261474609375,293.9185485839844,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198983363807,8.190724543055694e-09,0.0010198901873081,-0.0205094162374734,0.0,0.0,0.0,24.99112701416016,60.0,10.920306205749512,-0.0,-7.09206133819862e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.57334996201098e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001008121835184,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,7.445961091434583e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001008121180348,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004782079486176,285.6343078613281,294.1499938964844,293.7794189453125,291.89434814453125,294.9055480957031,293.8827819824219,285.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200549149885,8.209140922588176e-09,0.001020046765916,-0.0205576457083225,0.0,0.0,0.0,24.991117477416992,60.0,10.872153282165527,-0.0,-7.094251941452967e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.57334996201098e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001008121835184,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,7.445961091434583e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001008121180348,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004782079486176,285.6343078613281,294.1499938964844,293.7794189453125,291.89434814453125,294.9055480957031,293.8827819824219,285.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200549149885,8.209140922588176e-09,0.001020046765916,-0.0205576457083225,0.0,0.0,0.0,24.991117477416992,60.0,10.872153282165527,-0.0,-7.094251941452967e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,9.575267904438078e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001008323743008,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,7.44745266274549e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001008323088171,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0004783037293236,285.63116455078125,294.1499938964844,293.75,291.880126953125,294.8847961425781,293.84881591796875,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202589910477,8.232992065870803e-09,0.0010202507255598,-0.0206201076507568,0.0,0.0,0.0,24.991106033325195,60.0,10.828625679016112,-0.0,-7.097089138596857e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,9.575267904438078e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001008323743008,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,7.44745266274549e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001008323088171,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0004783037293236,285.63116455078125,294.1499938964844,293.75,291.880126953125,294.8847961425781,293.84881591796875,285.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202589910477,8.232992065870803e-09,0.0010202507255598,-0.0206201076507568,0.0,0.0,0.0,24.991106033325195,60.0,10.828625679016112,-0.0,-7.097089138596857e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,9.577358287060632e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0001008543840725,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,7.449078111676499e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001008543185889,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0004784081538673,285.6281433105469,294.1499938964844,293.721923828125,291.8681030273437,294.8638916015625,293.8163757324219,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204816935583,8.259002370891722e-09,0.0010204734280705,-0.020688222721219,0.0,0.0,0.0,24.99109268188477,60.0,10.788817405700684,-0.0,-7.100184262753828e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,9.577358287060632e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0001008543840725,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,7.449078111676499e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001008543185889,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0004784081538673,285.6281433105469,294.1499938964844,293.721923828125,291.8681030273437,294.8638916015625,293.8163757324219,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204816935583,8.259002370891722e-09,0.0010204734280705,-0.020688222721219,0.0,0.0,0.0,24.99109268188477,60.0,10.788817405700684,-0.0,-7.100184262753828e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,9.579606557963416e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001008780600386,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,7.450826524291188e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.000100877994555,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004785204946529,285.6252746582031,294.1499938964844,293.6943359375,291.8582763671875,294.8428649902344,293.78515625,285.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207206942141,8.286979991112275e-09,0.0010207124287262,-0.0207614917308092,0.0,0.0,0.0,24.991079330444336,60.0,10.753557205200195,-0.0,-7.1035138660136e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,9.579606557963416e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001008780600386,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,7.450826524291188e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.000100877994555,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004785204946529,285.6252746582031,294.1499938964844,293.6943359375,291.8582763671875,294.8428649902344,293.78515625,285.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207206942141,8.286979991112275e-09,0.0010207124287262,-0.0207614917308092,0.0,0.0,0.0,24.991079330444336,60.0,10.753557205200195,-0.0,-7.1035138660136e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.58075834205374e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.000100890181784,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,7.451722194673494e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001008901235763,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0004785780038218,285.6239318847656,294.1499938964844,293.6807556152344,291.8541564941406,294.8323059082031,293.77001953125,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208432795479,8.301308085378878e-09,0.0010208350140601,-0.0207990128546953,0.0,0.0,0.0,24.991071701049805,60.0,10.737780570983888,-0.0,-7.10521987912216e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.58191740210168e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0001009023908409,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,7.452623685821891e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0001009023326332,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0004786359204445,285.6225891113281,294.1499938964844,293.66729736328125,291.8505554199219,294.8217163085937,293.7550354003906,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209666797891,8.315733879271647e-09,0.0010209582978859,-0.0208367928862571,0.0,0.0,0.0,24.99106407165528,60.0,10.7227783203125,-0.0,-7.106937260914492e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.584247891325504e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.00010092692537,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.454436126863584e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001009268671623,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0004787523357663,285.6199951171875,294.1499938964844,293.6407470703125,291.84478759765625,294.8005065917969,293.7254638671875,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344732016496437e-09,0.0010212061461061,-0.0209127310663461,0.0,0.0,0.0,24.991050720214844,60.0,10.694398880004885,-0.0,-7.11038978806755e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.584247891325504e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.00010092692537,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.454436126863584e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001009268671623,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0004787523357663,285.6199951171875,294.1499938964844,293.6407470703125,291.84478759765625,294.8005065917969,293.7254638671875,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344732016496437e-09,0.0010212061461061,-0.0209127310663461,0.0,0.0,0.0,24.991050720214844,60.0,10.694398880004885,-0.0,-7.11038978806755e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,9.586567466612904e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001009513507597,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,7.45623983675614e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.000100951292552,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0004788681981153,285.6175231933594,294.1499938964844,293.61474609375,291.8408508300781,294.7792053222656,293.6966857910156,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214612120762,8.373595150601432e-09,0.001021452830173,-0.0209883172065019,0.0,0.0,0.0,24.99103546142578,60.0,10.669699668884276,-0.0,-7.113827393823159e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,9.586567466612904e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001009513507597,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,7.45623983675614e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.000100951292552,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0004788681981153,285.6175231933594,294.1499938964844,293.61474609375,291.8408508300781,294.7792053222656,293.6966857910156,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214612120762,8.373595150601432e-09,0.001021452830173,-0.0209883172065019,0.0,0.0,0.0,24.99103546142578,60.0,10.669699668884276,-0.0,-7.113827393823159e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.588855027686805e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001009754414553,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,7.458018808392808e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001009753832477,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0004789824888575,285.6150817871094,294.1499938964844,293.5892639160156,291.8386535644531,294.7579040527344,293.6681823730469,285.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402065709844921e-09,0.001021696254611,-0.0210628751665353,0.0,0.0,0.0,24.99102210998535,60.0,10.64645290374756,-0.0,-7.117219524843676e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.588855027686805e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001009754414553,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,7.458018808392808e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001009753832477,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0004789824888575,285.6150817871094,294.1499938964844,293.5892639160156,291.8386535644531,294.7579040527344,293.6681823730469,285.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402065709844921e-09,0.001021696254611,-0.0210628751665353,0.0,0.0,0.0,24.99102210998535,60.0,10.64645290374756,-0.0,-7.117219524843676e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,9.59104290814139e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001009984771371,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,7.459719927283004e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001009984189295,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0004790918028447,285.6127624511719,294.1499938964844,293.5643310546875,291.83807373046875,294.73651123046875,293.6404724121094,285.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219374671578,8.429289266587148e-09,0.0010219290852546,-0.021134166046977,0.0,0.0,0.0,24.99100875854492,60.0,10.627578735351562,-0.0,-7.120463152432421e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,9.59104290814139e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001009984771371,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,7.459719927283004e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001009984189295,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0004790918028447,285.6127624511719,294.1499938964844,293.5643310546875,291.83807373046875,294.73651123046875,293.6404724121094,285.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219374671578,8.429289266587148e-09,0.0010219290852546,-0.021134166046977,0.0,0.0,0.0,24.99100875854492,60.0,10.627578735351562,-0.0,-7.120463152432421e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.592092101229356e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001010095293167,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,7.460536289727315e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001010094711091,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.0004791442188434,285.61163330078125,294.1499938964844,293.55206298828125,291.8383483886719,294.7257995605469,293.626953125,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442346377535161e-09,0.0010220407275483,-0.0211683586239814,0.0,0.0,0.0,24.99100112915039,60.0,10.619609832763672,-0.0,-7.122019241023736e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.593107097316532e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0001010202104225,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.461325731128454e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0001010201522149,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.000479194917716,285.6105651855469,294.1499938964844,293.5399169921875,291.8389892578125,294.7150573730469,293.6136169433594,285.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221571428701,8.454974498306456e-09,0.0010221487609669,-0.0212014280259609,0.0,0.0,0.0,24.99099540710449,60.0,10.612441062927246,-0.0,-7.123524881080814e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.595020674169064e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001010403648251,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.462813664460555e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001010403066175,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0004792905237991,285.6084899902344,294.1499938964844,293.5160827636719,291.84130859375,294.6935729980469,293.5874938964844,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478781232668098e-09,0.0010223522549495,-0.0212637726217508,0.0,0.0,0.0,24.99098396301269,60.0,10.600130081176758,-0.0,-7.126362788767437e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,9.595020674169064e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001010403648251,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.462813664460555e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001010403066175,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0004792905237991,285.6084899902344,294.1499938964844,293.5160827636719,291.84130859375,294.6935729980469,293.5874938964844,285.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478781232668098e-09,0.0010223522549495,-0.0212637726217508,0.0,0.0,0.0,24.99098396301269,60.0,10.600130081176758,-0.0,-7.126362788767437e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,9.596747986506672e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001010585474432,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.464156806236133e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001010584892355,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0004793767875526,285.6065673828125,294.1499938964844,293.4927673339844,291.8448791503906,294.6720275878906,293.5621032714844,285.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500263604105385e-09,0.0010225359583273,-0.0213200282305479,0.0,0.0,0.0,24.9909725189209,60.0,10.590500831604004,-0.0,-7.128924295329855e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,9.596747986506672e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001010585474432,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.464156806236133e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001010584892355,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0004793767875526,285.6065673828125,294.1499938964844,293.4927673339844,291.8448791503906,294.6720275878906,293.5621032714844,285.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500263604105385e-09,0.0010225359583273,-0.0213200282305479,0.0,0.0,0.0,24.9909725189209,60.0,10.590500831604004,-0.0,-7.128924295329855e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,9.598267934052274e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001010745545499,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,7.465338421752676e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001010744963423,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0004794527485501,285.60479736328125,294.1499938964844,293.4700012207031,291.849609375,294.65045166015625,293.53741455078125,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.51917203448238e-09,0.0010226976592093,-0.0213695429265499,0.0,0.0,0.0,24.99096298217773,60.0,10.583231925964355,-0.0,-7.13117884743042e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,9.598267934052274e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001010745545499,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,7.465338421752676e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001010744963423,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0004794527485501,285.60479736328125,294.1499938964844,293.4700012207031,291.849609375,294.65045166015625,293.53741455078125,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.51917203448238e-09,0.0010226976592093,-0.0213695429265499,0.0,0.0,0.0,24.99096298217773,60.0,10.583231925964355,-0.0,-7.13117884743042e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.599560871720314e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001010881678666,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,7.466343959094957e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.000101088109659,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0004795173299498,285.6031188964844,294.1499938964844,293.44781494140625,291.8553771972656,294.6288757324219,293.51336669921875,285.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228437604382,8.535251616592632e-09,0.0010228351457044,-0.0214116517454385,0.0,0.0,0.0,24.990955352783203,60.0,10.578063011169434,-0.0,-7.133096602274237e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.599560871720314e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001010881678666,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,7.466343959094957e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.000101088109659,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0004795173299498,285.6031188964844,294.1499938964844,293.44781494140625,291.8553771972656,294.6288757324219,293.51336669921875,285.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228437604382,8.535251616592632e-09,0.0010228351457044,-0.0214116517454385,0.0,0.0,0.0,24.990955352783203,60.0,10.578063011169434,-0.0,-7.133096602274237e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,9.60011821007356e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001010940395644,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.466777606168762e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001010939813568,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0004795451823156,285.60235595703125,294.1499938964844,293.4369201660156,291.858642578125,294.6180725097656,293.5016174316406,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229028994217,8.542179408266293e-09,0.0010228944011032,-0.0214297920465469,0.0,0.0,0.0,24.990951538085938,60.0,10.576229095458984,-0.0,-7.133922963475926e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.600607154425234e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0001010991836665,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,7.467157411156222e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001010991254588,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0004795696004293,285.60162353515625,294.1499938964844,293.4261779785156,291.8620910644531,294.6072692871094,293.4900207519531,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229549370706,8.548252772300202e-09,0.0010229463223367,-0.0214456971734762,0.0,0.0,0.0,24.990949630737305,60.0,10.57483959197998,-0.0,-7.1346477170664e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.601407509762794e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001011076092254,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,7.467780233127996e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001011075510177,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004796095890924,285.6001892089844,294.1499938964844,293.4051513671875,291.86962890625,294.585693359375,293.4670715332031,285.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230399202555,8.558191488816647e-09,0.001023031421937,-0.0214717220515012,0.0,0.0,0.0,24.990943908691406,60.0,10.572707176208496,-0.0,-7.135832902349648e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.601407509762794e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001011076092254,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,7.467780233127996e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001011075510177,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0004796095890924,285.6001892089844,294.1499938964844,293.4051513671875,291.86962890625,294.585693359375,293.4670715332031,285.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230399202555,8.558191488816647e-09,0.001023031421937,-0.0214717220515012,0.0,0.0,0.0,24.990943908691406,60.0,10.572707176208496,-0.0,-7.135832902349648e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,9.601914644008502e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0001011129497783,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.468173862434924e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001011128915706,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004796349385287,285.598876953125,294.1499938964844,293.3846740722656,291.8778686523437,294.5641174316406,293.4447937011719,285.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564478015671284e-09,0.0010230850894004,-0.0214881878346204,0.0,0.0,0.0,24.990942001342773,60.0,10.572290420532228,-0.0,-7.136583235478612e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,9.601914644008502e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0001011129497783,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.468173862434924e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001011128915706,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004796349385287,285.598876953125,294.1499938964844,293.3846740722656,291.8778686523437,294.5641174316406,293.4447937011719,285.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564478015671284e-09,0.0010230850894004,-0.0214881878346204,0.0,0.0,0.0,24.990942001342773,60.0,10.572290420532228,-0.0,-7.136583235478612e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.602099453331904e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.000101114885183,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,7.468317198799923e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001011148342513,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000479644164443,285.5976867675781,294.1499938964844,293.36474609375,291.88671875,294.54254150390625,293.4231872558594,285.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566745535176779e-09,0.0010231045307591,-0.021494124084711,0.0,0.0,0.0,24.99094009399414,60.0,10.573126792907717,-0.0,-7.136853952260935e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
