time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.602099453331904e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.000101114885183,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,7.468317198799923e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001011148342513,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000479644164443,285.5976867675781,294.1499938964844,293.36474609375,291.88671875,294.54254150390625,293.4231872558594,285.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566745535176779e-09,0.0010231045307591,-0.021494124084711,0.0,0.0,0.0,24.99094009399414,60.0,10.573126792907717,-0.0,-7.136853952260935e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.601908823242412e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001011128842947,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.468169496860355e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.000101112833363,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0004796346474904,285.5966186523437,294.1499938964844,293.345458984375,291.8960266113281,294.5210266113281,293.4021911621094,285.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564344788908329e-09,0.0010230840416625,-0.0214878357946872,0.0,0.0,0.0,24.990942001342773,60.0,10.57493019104004,-0.0,-7.136567603538424e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.601908823242412e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001011128842947,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.468169496860355e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.000101112833363,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0004796346474904,285.5966186523437,294.1499938964844,293.345458984375,291.8960266113281,294.5210266113281,293.4021911621094,285.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564344788908329e-09,0.0010230840416625,-0.0214878357946872,0.0,0.0,0.0,24.990942001342773,60.0,10.57493019104004,-0.0,-7.136567603538424e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.601654892321676e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001011101994663,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,7.46797159081325e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001011101485346,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0004796219582203,285.5961303710937,294.1499938964844,293.33599853515625,291.9008483886719,294.51031494140625,293.3919372558594,285.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230652987957,8.561158892916865e-09,0.0010230568004772,-0.021479494869709,0.0,0.0,0.0,24.990943908691406,60.0,10.576135635375977,-0.0,-7.136187463174792e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.601299097994342e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0001011064596241,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,7.46769510442391e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001011064086924,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0004796042048837,285.5956726074219,294.1499938964844,293.32672119140625,291.90576171875,294.49957275390625,293.3818359375,285.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230273474007,8.556718000818364e-09,0.0010230188490822,-0.0214678645133972,0.0,0.0,0.0,24.99094581604004,60.0,10.577457427978516,-0.0,-7.135657398293915e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.60025645326823e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001010954729281,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.466883107554168e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001010954219964,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004795521090272,285.5948486328125,294.1499938964844,293.30859375,291.9157409667969,294.4781799316406,293.3620910644531,285.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.0214337483048439,0.0,0.0,0.0,24.990951538085938,60.0,10.580404281616213,-0.0,-7.134103441330808e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.60025645326823e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001010954729281,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.466883107554168e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001010954219964,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004795521090272,285.5948486328125,294.1499938964844,293.30859375,291.9157409667969,294.4781799316406,293.3620910644531,285.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.0214337483048439,0.0,0.0,0.0,24.990951538085938,60.0,10.580404281616213,-0.0,-7.134103441330808e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,9.598752512829378e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001010796331684,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,7.465713133569807e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001010795822367,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004794769920408,285.5941162109375,294.1499938964844,293.29107666015625,291.9259338378906,294.4568176269531,293.34295654296875,285.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524923877928359e-09,0.0010227470193058,-0.0213846061378717,0.0,0.0,0.0,24.9909610748291,60.0,10.583623886108398,-0.0,-7.131865231713165e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,9.598752512829378e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001010796331684,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,7.465713133569807e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001010795822367,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004794769920408,285.5941162109375,294.1499938964844,293.29107666015625,291.9259338378906,294.4568176269531,293.34295654296875,285.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524923877928359e-09,0.0010227470193058,-0.0213846061378717,0.0,0.0,0.0,24.9909610748291,60.0,10.583623886108398,-0.0,-7.131865231713165e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.596785093890504e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001010589112411,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,7.464182999683544e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001010588675853,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0004793787375092,285.5935363769531,294.1499938964844,293.274169921875,291.9361572265625,294.4355773925781,293.3244934082031,285.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022545620799,8.500379067299946e-09,0.0010225371224805,-0.0213203318417072,0.0,0.0,0.0,24.9909725189209,60.0,10.58687973022461,-0.0,-7.128937795641832e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.596785093890504e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001010589112411,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,7.464182999683544e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001010588675853,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0004793787375092,285.5935363769531,294.1499938964844,293.274169921875,291.9361572265625,294.4355773925781,293.3244934082031,285.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022545620799,8.500379067299946e-09,0.0010225371224805,-0.0213203318417072,0.0,0.0,0.0,24.9909725189209,60.0,10.58687973022461,-0.0,-7.128937795641832e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.594376024324448e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0001010335472528,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,7.462309440597892e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001010334963211,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,0.0004792583931703,285.5930480957031,294.1499938964844,293.2578430175781,291.94635009765625,294.4144287109375,293.3066711425781,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222886921837,8.470337320432009e-09,0.0010222801938652,-0.0212416611611843,0.0,0.0,0.0,24.99098777770996,60.0,10.589972496032717,-0.0,-7.125355949710865e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.594376024324448e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0001010335472528,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,7.462309440597892e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001010334963211,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,0.0004792583931703,285.5930480957031,294.1499938964844,293.2578430175781,291.94635009765625,294.4144287109375,293.3066711425781,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222886921837,8.470337320432009e-09,0.0010222801938652,-0.0212416611611843,0.0,0.0,0.0,24.99098777770996,60.0,10.589972496032717,-0.0,-7.125355949710865e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.593019785825164e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.000101019264548,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,7.461254426743835e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001010192208923,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0004791906685568,285.5928649902344,294.1499938964844,293.2499389648437,291.9513854980469,294.40386962890625,293.29803466796875,285.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022144104354,8.453428179677758e-09,0.0010221356060355,-0.0211973804980516,0.0,0.0,0.0,24.990997314453125,60.0,10.591412544250488,-0.0,-7.123340139969514e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,9.591549314791337e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001010037813102,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,7.460110646206886e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0001010037303785,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0004791172104887,285.5926818847656,294.1499938964844,293.2421569824219,291.9563903808594,294.39337158203125,293.2895202636719,285.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219872929155,8.435090848024629e-09,0.001021978794597,-0.0211493577808141,0.0,0.0,0.0,24.991004943847656,60.0,10.592723846435549,-0.0,-7.121154510514317e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.588326065568252e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.000100969831692,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,7.457603351213038e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001009697880363,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004789562080986,285.5924377441406,294.1499938964844,293.2270812988281,291.9661865234375,294.3724365234375,293.27301025390625,285.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216436348855,8.394901662711618e-09,0.0010216352529823,-0.0210441127419471,0.0,0.0,0.0,24.991025924682617,60.0,10.594908714294434,-0.0,-7.11636616301803e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.588326065568252e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.000100969831692,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,7.457603351213038e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001009697880363,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004789562080986,285.5924377441406,294.1499938964844,293.2270812988281,291.9661865234375,294.3724365234375,293.27301025390625,285.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216436348855,8.394901662711618e-09,0.0010216352529823,-0.0210441127419471,0.0,0.0,0.0,24.991025924682617,60.0,10.594908714294434,-0.0,-7.11636616301803e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.584749932400882e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001009321713354,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.454821025021374e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001009321204037,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0004787775687873,285.5923156738281,294.1499938964844,293.212646484375,291.9756164550781,294.35162353515625,293.2571105957031,285.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212623747065,8.350315994221091e-09,0.0010212539928033,-0.0209273528307676,0.0,0.0,0.0,24.99104690551757,60.0,10.596391677856444,-0.0,-7.111054856068223e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.584749932400882e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001009321713354,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.454821025021374e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001009321204037,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0004787775687873,285.5923156738281,294.1499938964844,293.212646484375,291.9756164550781,294.35162353515625,293.2571105957031,285.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212623747065,8.350315994221091e-09,0.0010212539928033,-0.0209273528307676,0.0,0.0,0.0,24.99104690551757,60.0,10.596391677856444,-0.0,-7.111054856068223e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.580873302184044e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0001008913459372,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.451805868186057e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0001008913022815,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0004785839410033,285.59228515625,294.1499938964844,293.1988220214844,291.9845886230469,294.3309631347656,293.24188232421875,285.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.301989318226788e-09,0.0010208407184109,-0.0208007972687482,0.0,0.0,0.0,24.991071701049805,60.0,10.59703254699707,-0.0,-7.105300880994039e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.580873302184044e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0001008913459372,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.451805868186057e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0001008913022815,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0004785839410033,285.59228515625,294.1499938964844,293.1988220214844,291.9845886230469,294.3309631347656,293.24188232421875,285.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.301989318226788e-09,0.0010208407184109,-0.0208007972687482,0.0,0.0,0.0,24.991071701049805,60.0,10.59703254699707,-0.0,-7.105300880994039e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.57670563366264e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001008474573609,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,7.448564429068938e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001008474137051,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.000478375761304,285.5923767089844,294.1499938964844,293.1856689453125,291.9930114746094,294.3104858398437,293.22735595703125,285.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250039762458528e-09,0.0010203964775428,-0.0206647515296936,0.0,0.0,0.0,24.99109649658203,60.0,10.596545219421388,-0.0,-7.099117738107452e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.57670563366264e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001008474573609,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,7.448564429068938e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001008474137051,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.000478375761304,285.5923767089844,294.1499938964844,293.1856689453125,291.9930114746094,294.3104858398437,293.22735595703125,285.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250039762458528e-09,0.0010203964775428,-0.0206647515296936,0.0,0.0,0.0,24.99109649658203,60.0,10.596545219421388,-0.0,-7.099117738107452e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.57450902205892e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0001008243270916,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,7.446856034221128e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001008242834359,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004782660398632,285.5924987792969,294.1499938964844,293.1793212890625,291.9969787597656,294.3003234863281,293.2204284667969,285.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201705154031,8.222658109957592e-09,0.0010201622499153,-0.0205930452793836,0.0,0.0,0.0,24.991111755371094,60.0,10.5956449508667,-0.0,-7.095859899663992e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.57226293394342e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001008006729534,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,7.445109076797962e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001008006292977,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0004781538737006,285.5926208496094,294.1499938964844,293.1731262207031,292.0007629394531,294.29022216796875,293.21368408203125,285.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199309326708,8.194660061633385e-09,0.0010199227835983,-0.0205197241157293,0.0,0.0,0.0,24.991125106811523,60.0,10.594436645507812,-0.0,-7.092529585861487e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.567689994582906e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.00010075251339,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.441551861120388e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0001007524697342,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0004779254377353,285.59295654296875,294.1499938964844,293.1612243652344,292.0077819824219,294.2701110839844,293.2005310058594,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194437345489,8.137654994300192e-09,0.0010194355854764,-0.0203704349696636,0.0,0.0,0.0,24.991153717041016,60.0,10.591373443603516,-0.0,-7.085751008162333e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.567689994582906e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.00010075251339,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.441551861120388e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0001007524697342,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0004779254377353,285.59295654296875,294.1499938964844,293.1612243652344,292.0077819824219,294.2701110839844,293.2005310058594,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194437345489,8.137654994300192e-09,0.0010194355854764,-0.0203704349696636,0.0,0.0,0.0,24.991153717041016,60.0,10.591373443603516,-0.0,-7.085751008162333e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.56313670030795e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001007045648293,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,7.438009924953803e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001007045211736,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0004776979913003,285.5934143066406,294.1499938964844,293.1499938964844,292.0138854980469,294.25018310546875,293.1881103515625,285.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189583990722,8.080899505102934e-09,0.0010189502499997,-0.0202217996120452,0.0,0.0,0.0,24.991180419921875,60.0,10.586785316467283,-0.0,-7.079005115429028e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.56313670030795e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001007045648293,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,7.438009924953803e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001007045211736,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0004776979913003,285.5934143066406,294.1499938964844,293.1499938964844,292.0138854980469,294.25018310546875,293.1881103515625,285.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189583990722,8.080899505102934e-09,0.0010189502499997,-0.0202217996120452,0.0,0.0,0.0,24.991180419921875,60.0,10.586785316467283,-0.0,-7.079005115429028e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.559535828884692e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001006666498142,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,7.435209408868104e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0001006666061584,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0004775181296281,285.593994140625,294.1499938964844,293.1401672363281,292.01910400390625,294.2305603027344,293.1767578125,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036013632306549e-09,0.0010185664286836,-0.0201042480766773,0.0,0.0,0.0,24.99120330810547,60.0,10.581138610839844,-0.0,-7.073672492197147e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.559535828884692e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001006666498142,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,7.435209408868104e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0001006666061584,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0004775181296281,285.593994140625,294.1499938964844,293.1401672363281,292.01910400390625,294.2305603027344,293.1767578125,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.036013632306549e-09,0.0010185664286836,-0.0201042480766773,0.0,0.0,0.0,24.99120330810547,60.0,10.581138610839844,-0.0,-7.073672492197147e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.556212171446532e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001006316451821,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.432624261127785e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001006316015264,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0004773521213792,285.5946044921875,294.1499938964844,293.1323547363281,292.0234680175781,294.2110290527344,293.165771484375,286.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182198602706,7.994577444492279e-09,0.0010182118276134,-0.0199957322329282,0.0,0.0,0.0,24.99122428894043,60.0,10.575401306152344,-0.0,-7.06875198375201e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.556212171446532e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001006316451821,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,7.432624261127785e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001006316015264,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0004773521213792,285.5946044921875,294.1499938964844,293.1323547363281,292.0234680175781,294.2110290527344,293.165771484375,286.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182198602706,7.994577444492279e-09,0.0010182118276134,-0.0199957322329282,0.0,0.0,0.0,24.99122428894043,60.0,10.575401306152344,-0.0,-7.06875198375201e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.555074211675674e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001006196616799,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,7.431738777086139e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001006196180242,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0004772952524945,285.5949401855469,294.1499938964844,293.1291809082031,292.0253601074219,294.20135498046875,293.16070556640625,286.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181000689044,7.98038524152389e-09,0.0010180920362472,-0.0199585612863302,0.0,0.0,0.0,24.991230010986328,60.0,10.572086334228516,-0.0,-7.067066576382788e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.554170537739992e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001006101447273,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,7.431035919580609e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001006101010716,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0004772501124534,285.5953063964844,294.1499938964844,293.1264343261719,292.0270690917969,294.1917419433594,293.156005859375,286.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180036770179,7.969111592842637e-09,0.0010179956443607,-0.0199290364980697,0.0,0.0,0.0,24.991235733032227,60.0,10.568636894226074,-0.0,-7.065727913868616e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.552894334774464e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001005966987577,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.430042751366273e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001005966551019,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0004771863750647,285.5960693359375,294.1499938964844,293.12225341796875,292.0299072265625,294.17266845703125,293.1473999023437,286.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953184777420574e-09,0.0010178580414503,-0.019887326285243,0.0,0.0,0.0,24.99124526977539,60.0,10.56147289276123,-0.0,-7.063837870191493e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.552894334774464e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001005966987577,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.430042751366273e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001005966551019,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0004771863750647,285.5960693359375,294.1499938964844,293.12225341796875,292.0299072265625,294.17266845703125,293.1473999023437,286.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953184777420574e-09,0.0010178580414503,-0.019887326285243,0.0,0.0,0.0,24.99124526977539,60.0,10.56147289276123,-0.0,-7.063837870191493e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.55285649979487e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.000100596305856,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,7.430013647535816e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001005962622002,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0004771845124196,285.5970153808594,294.1499938964844,293.11968994140625,292.0321044921875,294.15411376953125,293.14111328125,286.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178619995713,7.952696279289741e-09,0.0010178540833294,-0.0198860466480255,0.0,0.0,0.0,24.99124526977539,60.0,10.553650856018066,-0.0,-7.06377960568716e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.55285649979487e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.000100596305856,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,7.430013647535816e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001005962622002,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0004771845124196,285.5970153808594,294.1499938964844,293.11968994140625,292.0321044921875,294.15411376953125,293.14111328125,286.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178619995713,7.952696279289741e-09,0.0010178540833294,-0.0198860466480255,0.0,0.0,0.0,24.99124526977539,60.0,10.553650856018066,-0.0,-7.06377960568716e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
