time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.553036943543702e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001005982048809,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.43015407351777e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001005981612252,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.000477193534607,285.59796142578125,294.1499938964844,293.1185913085937,292.0336608886719,294.1356201171875,293.1352233886719,286.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178806260228,7.954920278052668e-09,0.0010178727097809,-0.0198918711394071,0.0,0.0,0.0,24.99124336242676,60.0,10.545701026916504,-0.0,-7.064043927584862e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.553036943543702e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001005982048809,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.43015407351777e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001005981612252,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.000477193534607,285.59796142578125,294.1499938964844,293.1185913085937,292.0336608886719,294.1356201171875,293.1352233886719,286.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178806260228,7.954920278052668e-09,0.0010178727097809,-0.0198918711394071,0.0,0.0,0.0,24.99124336242676,60.0,10.545701026916504,-0.0,-7.064043927584862e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.554757707519455e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.0001006163220154,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,7.431492122123018e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001006162856356,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0004772795073222,285.59918212890625,294.1499938964844,293.1187744140625,292.03466796875,294.1181945800781,293.1330261230469,286.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101806409657,7.976336924286898e-09,0.0010180560639128,-0.0199479591101408,0.0,0.0,0.0,24.9912338256836,60.0,10.53679656982422,-0.0,-7.066586249493413e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.554757707519455e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.0001006163220154,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,7.431492122123018e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001006162856356,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0004772795073222,285.59918212890625,294.1499938964844,293.1187744140625,292.03466796875,294.1181945800781,293.1330261230469,286.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101806409657,7.976336924286898e-09,0.0010180560639128,-0.0199479591101408,0.0,0.0,0.0,24.9912338256836,60.0,10.53679656982422,-0.0,-7.066586249493413e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.555155702400953e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.000100620505691,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.431801350321621e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001006204693112,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0004772993561346,285.5997619628906,294.1499938964844,293.11932373046875,292.03497314453125,294.1092529296875,293.131103515625,286.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181081015616,7.981278749014109e-09,0.0010181000689044,-0.0199609007686376,0.0,0.0,0.0,24.991230010986328,60.0,10.532652854919434,-0.0,-7.067172447250415e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,9.556090662954377e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0001006303573376,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,7.432528946083039e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001006303136819,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0004773460677824,285.600341796875,294.1499938964844,293.1201477050781,292.0351257324219,294.1004943847656,293.1299133300781,286.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992920103561119e-09,0.0010181987890973,-0.0199913885444402,0.0,0.0,0.0,24.99122428894043,60.0,10.52815055847168,-0.0,-7.068555163414203e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,9.558223973726854e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001006528182188,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,7.434187864419073e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.000100652781839,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004774526460096,285.6015930175781,294.1499938964844,293.1224975585937,292.0351257324219,294.0831604003906,293.1282653808594,286.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019476638310152e-09,0.0010184249840676,-0.0200609397143125,0.0,0.0,0.0,24.9912109375,60.0,10.518942832946776,-0.0,-7.071708552075506e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,9.558223973726854e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001006528182188,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,7.434187864419073e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.000100652781839,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004774526460096,285.6015930175781,294.1499938964844,293.1224975585937,292.0351257324219,294.0831604003906,293.1282653808594,286.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019476638310152e-09,0.0010184249840676,-0.0200609397143125,0.0,0.0,0.0,24.9912109375,60.0,10.518942832946776,-0.0,-7.071708552075506e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.560928447172046e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001006812963169,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.436291343765333e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001006812599371,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004775877459906,285.6029968261719,294.1499938964844,293.1257629394531,292.0346984863281,294.06640625,293.1283874511719,286.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053150146736243e-09,0.0010187129955738,-0.0201491247862577,0.0,0.0,0.0,24.991195678710938,60.0,10.509173393249512,-0.0,-7.0757081971351e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.560928447172046e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001006812963169,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.436291343765333e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001006812599371,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004775877459906,285.6029968261719,294.1499938964844,293.1257629394531,292.0346984863281,294.06640625,293.1283874511719,286.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053150146736243e-09,0.0010187129955738,-0.0201491247862577,0.0,0.0,0.0,24.991195678710938,60.0,10.509173393249512,-0.0,-7.0757081971351e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.563781350152568e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001007113387458,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,7.438509783241898e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001007112950901,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0004777302383445,285.6044311523437,294.1499938964844,293.1297302246094,292.0339050292969,294.04986572265625,293.1290283203125,286.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088666625383212e-09,0.0010190166067332,-0.0202421396970748,0.0,0.0,0.0,24.99117660522461,60.0,10.499211311340332,-0.0,-7.079928110442779e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.563781350152568e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0001007113387458,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,7.438509783241898e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001007112950901,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0004777302383445,285.6044311523437,294.1499938964844,293.1297302246094,292.0339050292969,294.04986572265625,293.1290283203125,286.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088666625383212e-09,0.0010190166067332,-0.0202421396970748,0.0,0.0,0.0,24.99117660522461,60.0,10.499211311340332,-0.0,-7.079928110442779e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,9.5654497272335e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001007289101835,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,7.439807814080268e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0001007288738037,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004778136208187,285.6052551269531,294.1499938964844,293.1320495605469,292.0333557128906,294.0416259765625,293.1301574707031,286.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965680509805,0.0,0.0,0.0,24.991167068481445,60.0,10.493704795837402,-0.0,-7.082397956992281e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,9.566998051013798e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001007452156045,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.441011985065416e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001007451792247,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004778909496963,285.60601806640625,294.1499938964844,293.13427734375,292.03277587890625,294.0340270996094,293.1312255859375,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128729689360625e-09,0.0010193592170253,-0.0203470606356859,0.0,0.0,0.0,24.99115753173828,60.0,10.488617897033691,-0.0,-7.084690167857843e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.568628593115136e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0001007623795885,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,7.442279456881806e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001007623432087,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004779723822139,285.6068420410156,294.1499938964844,293.1367492675781,292.0321044921875,294.02618408203125,293.13250732421875,286.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002186655998,0.0,0.0,0.0,24.99114799499512,60.0,10.483220100402832,-0.0,-7.087103170988486e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.570280235493556e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001007797691272,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,7.44356366340071e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0001007797327474,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0004780548915732,285.6076965332031,294.1499938964844,293.1392822265625,292.0313720703125,294.0185241699219,293.1340637207031,286.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169594778451028e-09,0.0010197088122367,-0.0204540807753801,0.0,0.0,0.0,24.99113655090332,60.0,10.47769832611084,-0.0,-7.089548148542235e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.57357624429278e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.000100814482721,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,7.446127710863948e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001008144463412,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0004782195610459,285.6094970703125,294.1499938964844,293.1445617675781,292.0297546386719,294.0036315917969,293.1376647949219,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210643720474309e-09,0.0010200595716014,-0.0205615796148777,0.0,0.0,0.0,24.991117477416992,60.0,10.466314315795898,-0.0,-7.094430287679644e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.57357624429278e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.000100814482721,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,7.446127710863948e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001008144463412,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0004782195610459,285.6094970703125,294.1499938964844,293.1445617675781,292.0297546386719,294.0036315917969,293.1376647949219,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210643720474309e-09,0.0010200595716014,-0.0205615796148777,0.0,0.0,0.0,24.991117477416992,60.0,10.466314315795898,-0.0,-7.094430287679644e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.576937009114772e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001008498729788,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.448741234838963e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.000100849836599,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0004783874610438,285.6112976074219,294.1499938964844,293.1499938964844,292.0279541015625,293.9888000488281,293.1415405273437,286.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204173158854,-0.0206711888313293,0.0,0.0,0.0,24.99109649658203,60.0,10.454827308654783,-0.0,-7.099410481714585e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.576937009114772e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001008498729788,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.448741234838963e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.000100849836599,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0004783874610438,285.6112976074219,294.1499938964844,293.1499938964844,292.0279541015625,293.9888000488281,293.1415405273437,286.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204173158854,-0.0206711888313293,0.0,0.0,0.0,24.99109649658203,60.0,10.454827308654783,-0.0,-7.099410481714585e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.580140613252296e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001008836043183,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.45123325032182e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001008835679385,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004785474739037,285.6131896972656,294.1499938964844,293.1554260253906,292.0260009765625,293.9742736816406,293.1456604003906,286.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388109509831e-09,0.0010207584127783,-0.0207756552845239,0.0,0.0,0.0,24.99107551574707,60.0,10.442946434020996,-0.0,-7.1041576177322e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.580140613252296e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001008836043183,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.45123325032182e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001008835679385,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004785474739037,285.6131896972656,294.1499938964844,293.1554260253906,292.0260009765625,293.9742736816406,293.1456604003906,286.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388109509831e-09,0.0010207584127783,-0.0207756552845239,0.0,0.0,0.0,24.99107551574707,60.0,10.442946434020996,-0.0,-7.1041576177322e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.583196515450254e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0001009157858788,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,7.453609578078613e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0001009157494991,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0004787001234944,285.6151428222656,294.1499938964844,293.16070556640625,292.02398681640625,293.9599609375,293.1498718261719,286.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.33044389025872e-09,0.0010210839100182,-0.0208753142505884,0.0,0.0,0.0,24.99105834960937,60.0,10.430792808532717,-0.0,-7.108688748758142e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.583196515450254e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0001009157858788,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,7.453609578078613e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0001009157494991,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0004787001234944,285.6151428222656,294.1499938964844,293.16070556640625,292.02398681640625,293.9599609375,293.1498718261719,286.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.33044389025872e-09,0.0010210839100182,-0.0208753142505884,0.0,0.0,0.0,24.99105834960937,60.0,10.430792808532717,-0.0,-7.108688748758142e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,9.584557119524106e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001009301049634,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.454667502315715e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0001009300685836,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0004787680518347,285.6161499023437,294.1499938964844,293.16326904296875,292.02294921875,293.9529724121094,293.1520080566406,286.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347377011830304e-09,0.0010212281486019,-0.0209196582436561,0.0,0.0,0.0,24.99104881286621,60.0,10.424487113952637,-0.0,-7.110705269042229e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,9.585883526597172e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001009440748021,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,7.455699233105406e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001009440384223,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0004788343212567,285.6171569824219,294.1499938964844,293.16571044921875,292.0219421386719,293.9460144042969,293.1541442871094,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629107266664,0.0,0.0,0.0,24.99104118347168,60.0,10.418136596679688,-0.0,-7.112672051334813e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.588287502992898e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0001009693878586,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,7.45756842661649e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001009693514788,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004789544036611,285.6192321777344,294.1499938964844,293.1702575683594,292.0199279785156,293.9322509765625,293.1584167480469,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,24.991025924682617,60.0,10.405193328857422,-0.0,-7.116237554782856e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.588287502992898e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0001009693878586,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,7.45756842661649e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001009693514788,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004789544036611,285.6192321777344,294.1499938964844,293.1702575683594,292.0199279785156,293.9322509765625,293.1584167480469,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,24.991025924682617,60.0,10.405193328857422,-0.0,-7.116237554782856e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.590067202225327e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001009881307254,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.458953041350469e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001009880943456,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004790433158632,285.62139892578125,294.1499938964844,293.1742553710937,292.0179748535156,293.9188842773437,293.1624450683594,286.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,24.99101448059082,60.0,10.39175796508789,-0.0,-7.118877221046206e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.590067202225327e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001009881307254,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.458953041350469e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001009880943456,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0004790433158632,285.62139892578125,294.1499938964844,293.1742553710937,292.0179748535156,293.9188842773437,293.1624450683594,286.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,24.99101448059082,60.0,10.39175796508789,-0.0,-7.118877221046206e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.59147946559824e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001010029955068,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,7.460050983354449e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.000101002959127,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0004791138635482,285.6236267089844,294.1499938964844,293.177490234375,292.0161437988281,293.9057006835937,293.166259765625,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453344672918,0.0,0.0,0.0,24.99100685119629,60.0,10.378082275390623,-0.0,-7.120971901031228e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,9.59147946559824e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001010029955068,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,7.460050983354449e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.000101002959127,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0004791138635482,285.6236267089844,294.1499938964844,293.177490234375,292.0161437988281,293.9057006835937,293.166259765625,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453344672918,0.0,0.0,0.0,24.99100685119629,60.0,10.378082275390623,-0.0,-7.120971901031228e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,9.591773414285854e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001010060950648,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,7.460279448423535e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.000101006058685,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0004791285609826,285.625,294.1499938964844,293.17901611328125,292.01513671875,293.8979797363281,293.1681823730469,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,24.991004943847656,60.0,10.369580268859863,-0.0,-7.121407463728249e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.591956768417732e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001010080231935,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,7.460422057192773e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001010079868137,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0004791377286892,285.6259155273437,294.1499938964844,293.17987060546875,292.0144958496094,293.8928527832031,293.16943359375,286.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608633399009,0.0,0.0,0.0,24.991003036499023,60.0,10.363909721374512,-0.0,-7.121678180510571e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.59203316597268e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001010088308248,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,7.460481720045209e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.000101008801721,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0004791415703948,285.6271057128906,294.1499938964844,293.1806945800781,292.0137634277344,293.886474609375,293.1708984375,286.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440429688505446e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,24.991003036499023,60.0,10.356738090515137,-0.0,-7.121791156805557e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,9.5918687293306e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001010070918709,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,7.460353663191199e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001010070627671,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0004791333340108,285.6282958984375,294.1499938964844,293.18121337890625,292.0130920410156,293.88018798828125,293.17218017578125,286.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,24.991003036499023,60.0,10.349457740783691,-0.0,-7.121544598476248e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.591061098035424e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001009985862765,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.459725020453334e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001009985571727,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0004790929961018,285.6307067871094,294.1499938964844,293.1814270019531,292.011962890625,293.8677062988281,293.17431640625,286.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,24.99100875854492,60.0,10.33471393585205,-0.0,-7.120343781252815e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.591061098035424e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001009985862765,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.459725020453334e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001009985571727,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0004790929961018,285.6307067871094,294.1499938964844,293.1814270019531,292.011962890625,293.8677062988281,293.17431640625,286.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,24.99100875854492,60.0,10.33471393585205,-0.0,-7.120343781252815e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.588943066773936e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001009762854664,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,7.458077743649483e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001009762490866,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0004789872036781,285.6332397460937,294.1499938964844,293.1802978515625,292.0111694335937,293.85546875,293.1751403808594,286.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,24.99102210998535,60.0,10.31951904296875,-0.0,-7.117196787476132e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
