time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.588943066773936e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001009762854664,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,7.458077743649483e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001009762490866,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0004789872036781,285.6332397460937,294.1499938964844,293.1802978515625,292.0111694335937,293.85546875,293.1751403808594,286.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,24.99102210998535,60.0,10.31951904296875,-0.0,-7.117196787476132e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.5863601018209e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001009490806609,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.456068851752207e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001009490515571,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0004788581863977,285.6357727050781,294.1499938964844,293.177734375,292.0107421875,293.84332275390625,293.17559814453125,286.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,24.99103736877441,60.0,10.30417251586914,-0.0,-7.113360567245763e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.5863601018209e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001009490806609,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.456068851752207e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001009490515571,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0004788581863977,285.6357727050781,294.1499938964844,293.177734375,292.0107421875,293.84332275390625,293.17559814453125,286.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,24.99103736877441,60.0,10.30417251586914,-0.0,-7.113360567245763e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.581779886502773e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0001009008556138,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,7.452506542904302e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.000100900819234,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0004786294011864,285.6384582519531,294.1499938964844,293.1735534667969,292.0107727050781,293.8314514160156,293.1737060546875,286.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312595944914847e-09,0.0010209314059466,-0.0208285748958587,0.0,0.0,0.0,24.991065979003903,60.0,10.288293838500977,-0.0,-7.106563515435482e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.581779886502773e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0001009008556138,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,7.452506542904302e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.000100900819234,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0004786294011864,285.6384582519531,294.1499938964844,293.1735534667969,292.0107727050781,293.8314514160156,293.1737060546875,286.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312595944914847e-09,0.0010209314059466,-0.0208285748958587,0.0,0.0,0.0,24.991065979003903,60.0,10.288293838500977,-0.0,-7.106563515435482e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.579676407156512e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001008787003229,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,7.450870180036873e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001008786639431,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0004785243072547,285.6398010253906,294.1499938964844,293.1708374023437,292.0109558105469,293.8254699707031,293.1729431152344,286.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637425343004e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,24.991079330444336,60.0,10.280390739440918,-0.0,-7.103442101197288e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.57691081566736e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001008495746646,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,7.448718679370359e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0001008495455607,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0004783861804753,285.6411437988281,294.1499938964844,293.16766357421875,292.0112609863281,293.8195495605469,293.1716003417969,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,24.99109649658203,60.0,10.272319793701172,-0.0,-7.099340137983745e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.570706606609748e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001007842438411,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,7.443893264280632e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001007842074614,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004780762828886,285.6438903808594,294.1499938964844,293.15985107421875,292.0122985839844,293.8077392578125,293.1682434082031,286.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.0010197535157203,-0.0204671714454889,0.0,0.0,0.0,24.991134643554688,60.0,10.256041526794434,-0.0,-7.090142872812066e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.570706606609748e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001007842438411,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,7.443893264280632e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001007842074614,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004780762828886,285.6438903808594,294.1499938964844,293.15985107421875,292.0122985839844,293.8077392578125,293.1682434082031,286.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.0010197535157203,-0.0204671714454889,0.0,0.0,0.0,24.991134643554688,60.0,10.256041526794434,-0.0,-7.090142872812066e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.562676132190973e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001006996753858,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.437647582264617e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.000100699646282,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004776751447934,285.646728515625,294.1499938964844,293.1499938964844,292.0138854980469,293.7959899902344,293.1625671386719,286.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,24.99118423461914,60.0,10.239601135253906,-0.0,-7.078247676872709e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.562676132190973e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001006996753858,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.437647582264617e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.000100699646282,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004776751447934,285.646728515625,294.1499938964844,293.1499938964844,292.0138854980469,293.7959899902344,293.1625671386719,286.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,24.99118423461914,60.0,10.239601135253906,-0.0,-7.078247676872709e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,9.554014832247049e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0001006084639811,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,7.430910773109645e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001006084348773,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004772424872498,285.64959716796875,294.1499938964844,293.1386413574219,292.01715087890625,293.78424072265625,293.1560363769531,286.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966592718844367e-09,0.0010179751552641,-0.019922437146306,0.0,0.0,0.0,24.99123764038086,60.0,10.224321365356444,-0.0,-7.06542877537686e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,9.554014832247049e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0001006084639811,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,7.430910773109645e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001006084348773,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004772424872498,285.64959716796875,294.1499938964844,293.1386413574219,292.01715087890625,293.78424072265625,293.1560363769531,286.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966592718844367e-09,0.0010179751552641,-0.019922437146306,0.0,0.0,0.0,24.99123764038086,60.0,10.224321365356444,-0.0,-7.06542877537686e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,9.547558147460222e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001005404701572,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,7.425888179568574e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001005404410534,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0004769199586007,285.651611328125,294.1499938964844,293.1304016113281,292.0208740234375,293.7762756347656,293.15069580078125,286.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,24.99127769470215,60.0,10.215474128723145,-0.0,-7.05588121263645e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,9.544494969304652e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0001005082158371,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,7.42350603104569e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001005081867333,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0004767669306602,285.6525573730469,294.1499938964844,293.1263732910156,292.0230407714844,293.7724914550781,293.148193359375,286.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117497980594,0.0,0.0,0.0,24.99129676818848,60.0,10.211310386657717,-0.0,-7.051352923781451e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.53939525061287e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.000100454511994,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,7.419539906550199e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001004544828901,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0004765122430399,285.654052734375,294.1499938964844,293.11993408203125,292.02685546875,293.7666320800781,293.1437072753906,286.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,24.9913272857666,60.0,10.206377983093262,-0.0,-7.043819749696922e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.5341878477484e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0001003996731014,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,7.415489380946383e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001003996439976,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0004762520838994,285.65557861328125,294.1499938964844,293.1132507324219,292.0312194824219,293.7607421875,293.13897705078125,286.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158594232052,-0.0192753765732049,0.0,0.0,0.0,24.99135971069336,60.0,10.20200538635254,-0.0,-7.036130256210529e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.523411426926032e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0001002861899905,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.407107477774844e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001002861608867,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004757137794513,285.6586303710937,294.1499938964844,293.0993347167969,292.0414733886719,293.7489624023437,293.1290588378906,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,24.991426467895508,60.0,10.194751739501951,-0.0,-7.02023115195516e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.523411426926032e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0001002861899905,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.407107477774844e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001002861608867,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004757137794513,285.6586303710937,294.1499938964844,293.0993347167969,292.0414733886719,293.7489624023437,293.1290588378906,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,24.991426467895508,60.0,10.194751739501951,-0.0,-7.02023115195516e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.511928510619327e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001001652708509,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,7.398176239803433e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0001001652417471,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0004751402011606,285.6617431640625,294.1499938964844,293.0845947265625,292.05352783203125,293.73712158203125,293.1180419921875,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134897893294,-0.0185489375144243,0.0,0.0,0.0,24.99149703979492,60.0,10.190732955932615,-0.0,-7.00331028724577e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.511928510619327e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001001652708509,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,7.398176239803433e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0001001652417471,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0004751402011606,285.6617431640625,294.1499938964844,293.0845947265625,292.05352783203125,293.73712158203125,293.1180419921875,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134897893294,-0.0185489375144243,0.0,0.0,0.0,24.99149703979492,60.0,10.190732955932615,-0.0,-7.00331028724577e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,9.499947918811812e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0001000391130219,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,7.388857920886949e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000100039083918,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004745417681988,285.6649169921875,294.1499938964844,293.069091796875,292.0671691894531,293.7252502441406,293.1062316894531,286.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884074416861e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,24.9915714263916,60.0,10.189077377319336,-0.0,-6.98567816925788e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,9.499947918811812e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0001000391130219,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,7.388857920886949e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000100039083918,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004745417681988,285.6649169921875,294.1499938964844,293.069091796875,292.0671691894531,293.7252502441406,293.1062316894531,286.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884074416861e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,24.9915714263916,60.0,10.189077377319336,-0.0,-6.98567816925788e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.487460920354351e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,9.990761463996024e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.379145245067775e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.990758553612976e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0004739179858006,285.66815185546875,294.1499938964844,293.0528564453125,292.0820617675781,293.7133178710937,293.0936279296875,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,24.991649627685547,60.0,10.189599990844728,-0.0,-6.967323429307727e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.487460920354351e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,9.990761463996024e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.379145245067775e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.990758553612976e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0004739179858006,285.66815185546875,294.1499938964844,293.0528564453125,292.0820617675781,293.7133178710937,293.0936279296875,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,24.991649627685547,60.0,10.189599990844728,-0.0,-6.967323429307727e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,9.48102242546156e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.983981726691128e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.374137931037694e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,9.98397881630808e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0004735964175779,285.6697692871094,294.1499938964844,293.0444641113281,292.0899353027344,293.7073059082031,293.08697509765625,286.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,24.991687774658203,60.0,10.190681457519531,-0.0,-6.957869658208439e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,9.474498074268922e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.977111039916052e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,7.369063678197563e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,9.977108129533008e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0004732705128844,285.6714172363281,294.1499938964844,293.0359191894531,292.0980224609375,293.7012939453125,293.0801696777344,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771071893177e-09,0.0010094997705891,-0.0173273589462041,0.0,0.0,0.0,24.991729736328125,60.0,10.192124366760254,-0.0,-6.948296515929543e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.461201989324763e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.96310918708332e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,7.358721632044762e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,9.963106276700272e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0004726063343696,285.6747741699219,294.1499938964844,293.018310546875,292.1147766113281,293.689208984375,293.06622314453125,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096486731254e-09,0.0010080857900902,-0.0168933998793363,0.0,0.0,0.0,24.991811752319336,60.0,10.19569969177246,-0.0,-6.928805618144906e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.461201989324763e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.96310918708332e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,7.358721632044762e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,9.963106276700272e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0004726063343696,285.6747741699219,294.1499938964844,293.018310546875,292.1147766113281,293.689208984375,293.06622314453125,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096486731254e-09,0.0010080857900902,-0.0168933998793363,0.0,0.0,0.0,24.991811752319336,60.0,10.19569969177246,-0.0,-6.928805618144906e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.447507909499107e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,9.948688966687767e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.34807108528912e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,9.948686056304724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0004719223070424,285.6781311035156,294.1499938964844,293.00006103515625,292.1320495605469,293.677001953125,293.0516357421875,286.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066261747851,-0.0164464656263589,0.0,0.0,0.0,24.99189567565918,60.0,10.200274467468262,-0.0,-6.90876191811185e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.447507909499107e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,9.948688966687767e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.34807108528912e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,9.948686056304724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0004719223070424,285.6781311035156,294.1499938964844,293.00006103515625,292.1320495605469,293.677001953125,293.0516357421875,286.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066261747851,-0.0164464656263589,0.0,0.0,0.0,24.99189567565918,60.0,10.200274467468262,-0.0,-6.90876191811185e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,9.433514787815513e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.933953697327524e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.337186980294064e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.93395078694448e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0004712233203463,285.6815795898437,294.1499938964844,292.9812316894531,292.1496276855469,293.66473388671875,293.0364685058594,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.46511555402185e-09,0.0010051354765892,-0.015989750623703,0.0,0.0,0.0,24.991981506347656,60.0,10.20550537109375,-0.0,-6.888308945462995e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,9.433514787815513e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.933953697327524e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.337186980294064e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.93395078694448e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0004712233203463,285.6815795898437,294.1499938964844,292.9812316894531,292.1496276855469,293.66473388671875,293.0364685058594,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.46511555402185e-09,0.0010051354765892,-0.015989750623703,0.0,0.0,0.0,24.991981506347656,60.0,10.20550537109375,-0.0,-6.888308945462995e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.422698349226266e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.92256318568252e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,7.328774518100545e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.922560275299476e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0004706830368377,285.6842346191406,294.1499938964844,292.96649169921875,292.1630249023437,293.6553039550781,293.0245666503906,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,24.992048263549805,60.0,10.209627151489258,-0.0,-6.872520685874407e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.41926336963661e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,9.918945579556748e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,7.326102058868855e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,9.918942669173704e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0004705114115495,285.68505859375,294.1499938964844,292.9617919921875,292.167236328125,293.65234375,293.02081298828125,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.2875389339467355e-09,0.0010036169551312,-0.0155245885252952,0.0,0.0,0.0,24.99206924438477,60.0,10.210927963256836,-0.0,-6.867509938501827e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.41205507842824e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.911355300573632e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,7.320495933527127e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,9.911352390190586e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,0.0004701513680629,285.68682861328125,294.1499938964844,292.9518737792969,292.17596435546875,293.6460876464844,293.01275634765625,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.0010028466349467,-0.0152893215417861,0.0,0.0,0.0,24.99211502075196,60.0,10.213541984558104,-0.0,-6.857003143068141e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.40480240387842e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.903717727866024e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,7.31485488358885e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.903714817482978e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.0004697890835814,285.6885986328125,294.1499938964844,292.9418334960937,292.18463134765625,293.6398010253906,293.00457763671875,286.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073563983882195e-09,0.0010020738700404,-0.0150525923818349,0.0,0.0,0.0,24.992158889770508,60.0,10.216115951538086,-0.0,-6.846438083130124e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,9.390185005031526e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.888324711937456e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,7.303485472220927e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.888321801554412e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.0004690589266829,285.69219970703125,294.1499938964844,292.9213562011719,292.2015686035156,293.6271667480469,292.9880676269531,286.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226531644512e-09,0.0010005186777561,-0.0145754786208271,0.0,0.0,0.0,24.992250442504883,60.0,10.220989227294922,-0.0,-6.82517082850609e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,9.390185005031526e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.888324711937456e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,7.303485472220927e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.888321801554412e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.0004690589266829,285.69219970703125,294.1499938964844,292.9213562011719,292.2015686035156,293.6271667480469,292.9880676269531,286.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226531644512e-09,0.0010005186777561,-0.0145754786208271,0.0,0.0,0.0,24.992250442504883,60.0,10.220989227294922,-0.0,-6.82517082850609e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
