time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.375439549330622e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,9.872797090793028e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.292017107829452e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.872794908005744e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0004683223669417,285.6958312988281,294.1499938964844,292.900390625,292.2178039550781,293.6144104003906,292.9711303710937,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989474201574,-0.0140941850841045,0.0,0.0,0.0,24.992340087890625,60.0,10.22471046447754,-0.0,-6.8037515177366e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.375439549330622e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,9.872797090793028e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.292017107829452e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.872794908005744e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0004683223669417,285.6958312988281,294.1499938964844,292.900390625,292.2178039550781,293.6144104003906,292.9711303710937,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989474201574,-0.0140941850841045,0.0,0.0,0.0,24.992340087890625,60.0,10.22471046447754,-0.0,-6.8037515177366e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,9.360631520394236e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,9.857202530838548e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,7.280499266926199e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.857200348051264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0004675826639868,285.6994934082031,294.1499938964844,292.8789978027344,292.2331237792969,293.6015014648437,292.9538879394531,286.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,24.992431640625,60.0,10.227102279663086,-0.0,-6.78227394246278e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,9.360631520394236e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,9.857202530838548e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,7.280499266926199e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.857200348051264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0004675826639868,285.6994934082031,294.1499938964844,292.8789978027344,292.2331237792969,293.6015014648437,292.9538879394531,286.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,24.992431640625,60.0,10.227102279663086,-0.0,-6.78227394246278e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.345800208393484e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.841584687819704e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,7.268963236128911e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.84158177743666e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0004668417968787,285.7032165527344,294.1499938964844,292.857177734375,292.24725341796875,293.5884704589844,292.93634033203125,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195133190871e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,24.99252319335937,60.0,10.227744102478027,-0.0,-6.760797077731695e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.345800208393484e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.841584687819704e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,7.268963236128911e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.84158177743666e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0004668417968787,285.7032165527344,294.1499938964844,292.857177734375,292.24725341796875,293.5884704589844,292.93634033203125,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195133190871e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,24.99252319335937,60.0,10.227744102478027,-0.0,-6.760797077731695e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.338414383819328e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,9.833807416725904e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.263219595188275e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.833804506342858e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0004664728767238,285.7051086425781,294.1499938964844,292.8460998535156,292.2538146972656,293.5819091796875,292.9274597167969,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856096416711,0.0,0.0,0.0,24.99256896972656,60.0,10.227027893066406,-0.0,-6.750114778242279e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.3310336524155e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,9.826034511206672e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,7.257478864630684e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.826032328419387e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0004661041893996,285.7070007324219,294.1499938964844,292.8349609375,292.2599792480469,293.57525634765625,292.91851806640625,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,24.99261474609375,60.0,10.22577667236328,-0.0,-6.739448110693047e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.31628019316122e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.810498158913106e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,7.246003224281594e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,9.81049597612582e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0004653672222048,285.7108154296875,294.1499938964844,292.8124084472656,292.27105712890625,293.5619201660156,292.9005432128906,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,24.992706298828125,60.0,10.221924781799316,-0.0,-6.718151723816845e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.31628019316122e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.810498158913106e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,7.246003224281594e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,9.81049597612582e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0004653672222048,285.7108154296875,294.1499938964844,292.8124084472656,292.27105712890625,293.5619201660156,292.9005432128906,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,24.992706298828125,60.0,10.221924781799316,-0.0,-6.718151723816845e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.301657701143996e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.795100777409972e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.234630902530625e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,9.795098594622688e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0004646368324756,285.71466064453125,294.1499938964844,292.7895202636719,292.2802734375,293.5484619140625,292.88238525390625,286.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,24.992795944213867,60.0,10.21515941619873,-0.0,-6.697078447359672e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.301657701143996e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.795100777409972e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.234630902530625e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,9.795098594622688e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0004646368324756,285.71466064453125,294.1499938964844,292.7895202636719,292.2802734375,293.5484619140625,292.88238525390625,286.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,24.992795944213867,60.0,10.21515941619873,-0.0,-6.697078447359672e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,9.287202556151895e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,9.779878746485338e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,7.223387365229428e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.779876563698052e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.000463914766442,285.7185363769531,294.1499938964844,292.766357421875,292.287353515625,293.5348205566406,292.8641357421875,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,24.99288558959961,60.0,10.20506477355957,-0.0,-6.676278019313031e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,9.287202556151895e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,9.779878746485338e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,7.223387365229428e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.779876563698052e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.000463914766442,285.7185363769531,294.1499938964844,292.766357421875,292.287353515625,293.5348205566406,292.8641357421875,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,24.99288558959961,60.0,10.20506477355957,-0.0,-6.676278019313031e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.275237243855372e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,9.767278243089096e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,7.214081415440887e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,9.76727606030181e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0004633170610759,285.72186279296875,294.1499938964844,292.7467041015625,292.2915344238281,293.5232238769531,292.8487243652344,286.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300774363337e-09,0.0009882702725008,-0.0108233010396361,0.0,0.0,0.0,24.99295997619629,60.0,10.19348430633545,-0.0,-6.659085016735844e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.272951137972996e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,9.76487062871456e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,7.212303171399981e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.764868445927276e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0004632028576452,285.7225036621094,294.1499938964844,292.742919921875,292.2921142578125,293.5210266113281,292.8457946777344,286.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880270808935,-0.0107486695051193,0.0,0.0,0.0,24.99297332763672,60.0,10.191277503967283,-0.0,-6.655802309296632e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,9.26595675991848e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,9.757505176821724e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,7.206862937891856e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.75750299403444e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004628534952644,285.7244873046875,294.1499938964844,292.73114013671875,292.2935485839844,293.5140380859375,292.83660888671875,286.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203418061137,0.0,0.0,0.0,24.99301719665528,60.0,10.182371139526367,-0.0,-6.645765182611285e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.259037324227393e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.75021903286688e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.201480912044644e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,9.750216850079596e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0004625078581739,285.7264709472656,294.1499938964844,292.7192687988281,292.2943115234375,293.50701904296875,292.82745361328125,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291163868685999e-09,0.0009865437168627,-0.0102944634854793,0.0,0.0,0.0,24.993059158325195,60.0,10.172161102294922,-0.0,-6.635842453306395e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,9.245387627743185e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.73584537860006e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,7.190864562289789e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,9.735843195812775e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0004618260136339,285.73052978515625,294.1499938964844,292.6954345703125,292.2937316894531,293.4928283691406,292.8092956542969,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,24.993144989013672,60.0,10.14920139312744,-0.0,-6.616290448846486e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,9.245387627743185e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.73584537860006e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,7.190864562289789e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,9.735843195812775e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0004618260136339,285.73052978515625,294.1499938964844,292.6954345703125,292.2937316894531,293.4928283691406,292.8092956542969,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,24.993144989013672,60.0,10.14920139312744,-0.0,-6.616290448846486e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.232004958903416e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,9.721752576297148e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,7.180455577326939e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.721750393509863e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0004611575277522,285.7345886230469,294.1499938964844,292.6714172363281,292.2901611328125,293.47857666015625,292.7914428710937,286.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,24.993227005004883,60.0,10.1234769821167,-0.0,-6.597149138087843e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.232004958903416e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,9.721752576297148e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,7.180455577326939e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.721750393509863e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0004611575277522,285.7345886230469,294.1499938964844,292.6714172363281,292.2901611328125,293.47857666015625,292.7914428710937,286.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,24.993227005004883,60.0,10.1234769821167,-0.0,-6.597149138087843e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,9.218793275067584e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.707839490147308e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,7.170179742388427e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,9.707837307360025e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004604975692927,285.7386779785156,294.1499938964844,292.64727783203125,292.2833251953125,293.46417236328125,292.7734375,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822606807574,3.789740077309034e-09,0.0009822568390518,-0.0089806793257594,0.0,0.0,0.0,24.993309020996094,60.0,10.093158721923828,-0.0,-6.578279254654262e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,9.218793275067584e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.707839490147308e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,7.170179742388427e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,9.707837307360025e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0004604975692927,285.7386779785156,294.1499938964844,292.64727783203125,292.2833251953125,293.46417236328125,292.7734375,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822606807574,3.789740077309034e-09,0.0009822568390518,-0.0089806793257594,0.0,0.0,0.0,24.993309020996094,60.0,10.093158721923828,-0.0,-6.578279254654262e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.205955575453116e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.694320760900156e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,7.160194945754483e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,9.69431857811287e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0004598563245963,285.7427673339844,294.1499938964844,292.6230163574219,292.2730407714844,293.4496765136719,292.7554931640625,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808923350647,3.629789357972868e-09,0.0009808887261897,-0.0085615813732147,0.0,0.0,0.0,24.99338722229004,60.0,10.058221817016602,-0.0,-6.55996927889646e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.205955575453116e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.694320760900156e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,7.160194945754483e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,9.69431857811287e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0004598563245963,285.7427673339844,294.1499938964844,292.6230163574219,292.2730407714844,293.4496765136719,292.7554931640625,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808923350647,3.629789357972868e-09,0.0009808887261897,-0.0085615813732147,0.0,0.0,0.0,24.99338722229004,60.0,10.058221817016602,-0.0,-6.55996927889646e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.199742635246366e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,9.68777821981348e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,7.155362254707143e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.687776037026195e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0004595459613483,285.7448425292969,294.1499938964844,292.6108703613281,292.2665100097656,293.4423828125,292.7465515136719,286.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802302811294,3.552377281224039e-09,0.0009802267886698,-0.0083587476983666,0.0,0.0,0.0,24.99342536926269,60.0,10.038089752197266,-0.0,-6.551117337494361e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,9.193617006530984e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,9.681327355792746e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,7.150597957661375e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.681325900601224e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004592399927787,285.7469177246094,294.1499938964844,292.59869384765625,292.2590637207031,293.43505859375,292.7376708984375,286.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795776568353,3.4760563316638127e-09,0.0009795741643756,-0.0081587703898549,0.0,0.0,0.0,24.99346351623535,60.0,10.01639461517334,-0.0,-6.542395425412907e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.181654604617506e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.66873049037531e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,7.141293463064358e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,9.668728307588026e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,0.0004586424329318,285.7511291503906,294.1499938964844,292.5743408203125,292.2411804199219,293.4202575683594,292.719970703125,286.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783027926459,3.327005781983416e-09,0.0009782994166016,-0.007768225390464,0.0,0.0,0.0,24.99353790283203,60.0,9.968254089355469,-0.0,-6.525379347976924e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.181654604617506e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.66873049037531e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,7.141293463064358e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,9.668728307588026e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,0.0004586424329318,285.7511291503906,294.1499938964844,292.5743408203125,292.2411804199219,293.4202575683594,292.719970703125,286.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783027926459,3.327005781983416e-09,0.0009782994166016,-0.007768225390464,0.0,0.0,0.0,24.99353790283203,60.0,9.968254089355469,-0.0,-6.525379347976924e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,9.17004217626527e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,9.656501788413152e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,7.132261816877872e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,9.656500333221628e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004580623644869,285.7553405761719,294.1499938964844,292.54998779296875,292.2191772460937,293.40533447265625,292.70245361328125,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770654141902,3.1823239599049202e-09,0.0009770622709766,-0.0073891240172088,0.0,0.0,0.0,24.99361038208008,60.0,9.913614273071287,-0.0,-6.508883387823516e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,9.17004217626527e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,9.656501788413152e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,7.132261816877872e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,9.656500333221628e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004580623644869,285.7553405761719,294.1499938964844,292.54998779296875,292.2191772460937,293.40533447265625,292.70245361328125,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770654141902,3.1823239599049202e-09,0.0009770622709766,-0.0073891240172088,0.0,0.0,0.0,24.99361038208008,60.0,9.913614273071287,-0.0,-6.508883387823516e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.158614557236432e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.644468082115054e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.123373507056385e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.64446589932777e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004574915510602,285.75958251953125,294.1499938964844,292.5240173339844,292.19342041015625,293.3902282714844,292.6850280761719,286.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039940077442793e-09,0.0009758448577485,-0.0070160403847694,0.0,0.0,0.0,24.99368095397949,60.0,9.852862358093262,-0.0,-6.492669513136208e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.158614557236432e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.644468082115054e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,7.123373507056385e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.64446589932777e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004574915510602,285.75958251953125,294.1499938964844,292.5240173339844,292.19342041015625,293.3902282714844,292.6850280761719,286.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039940077442793e-09,0.0009758448577485,-0.0070160403847694,0.0,0.0,0.0,24.99368095397949,60.0,9.852862358093262,-0.0,-6.492669513136208e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,9.147669334197416e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,9.632942237658426e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,7.11486063664779e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,9.632940054871142e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.0004569448065012,285.7635498046875,294.1499938964844,292.4973449707031,292.1669921875,293.3761291503906,292.6689758300781,286.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746815194375,2.9035698290158507e-09,0.0009746786090545,-0.0066587114706635,0.0,0.0,0.0,24.99374771118164,60.0,9.791155815124512,-0.0,-6.477159786300035e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.14670163183473e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.63192360359244e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.114108302630484e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,9.631921420805156e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0004568964941427,285.7638854980469,294.1499938964844,292.49493408203125,292.1645812988281,293.3748779296875,292.6675720214844,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745784336701,2.89151591559289e-09,0.000974575523287,-0.006627126596868,0.0,0.0,0.0,24.99375343322754,60.0,9.785441398620604,-0.0,-6.47578985990549e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,9.14064366952516e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.625544043956324e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.109396392479539e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,9.62554186116904e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0004565938725136,285.7660522460937,294.1499938964844,292.4792785644531,292.1490783691406,293.3671264648437,292.6588134765625,286.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739327942952,2.816034960773095e-09,0.0009739300003275,-0.0064293439500033,0.0,0.0,0.0,24.993791580200195,60.0,9.749813079833984,-0.0,-6.467213609084865e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.134526771958916e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,9.619102638680488e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,7.104638643795624e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.619100455893204e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0004562883405014,285.7682189941406,294.1499938964844,292.4629821777344,292.1329040527344,293.3593139648437,292.6500244140625,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973281043116,2.739824145336911e-09,0.0009732783073559,-0.0062296479009091,0.0,0.0,0.0,24.99382972717285,60.0,9.71284294128418,-0.0,-6.45856061964878e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.122188930632548e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.60610923357308e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.095041655702516e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.606107778381556e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0004556720086839,285.7725830078125,294.1499938964844,292.4284362792969,292.0986328125,293.3434143066406,292.6323547363281,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719664230942,2.586095337875349e-09,0.0009719638037495,-0.0058268280699849,0.0,0.0,0.0,24.993906021118164,60.0,9.635072708129885,-0.0,-6.44112319037049e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
