time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.122188930632548e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.60610923357308e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.095041655702516e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.606107778381556e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0004556720086839,285.7725830078125,294.1499938964844,292.4284362792969,292.0986328125,293.3434143066406,292.6323547363281,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719664230942,2.586095337875349e-09,0.0009719638037495,-0.0058268280699849,0.0,0.0,0.0,24.993906021118164,60.0,9.635072708129885,-0.0,-6.44112319037049e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.109766688197853e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.5930285169743e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.085380639182404e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.593027061782776e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0004550515150185,285.7769775390625,294.1499938964844,292.3915405273437,292.06207275390625,293.3271484375,292.6146850585937,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427226774,2.431328471885763e-09,0.0009706403361633,-0.0054212855175137,0.0,0.0,0.0,24.99398231506348,60.0,9.55288314819336,-0.0,-6.423592679993817e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.109766688197853e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.5930285169743e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,7.085380639182404e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.593027061782776e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0004550515150185,285.7769775390625,294.1499938964844,292.3915405273437,292.06207275390625,293.3271484375,292.6146850585937,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427226774,2.431328471885763e-09,0.0009706403361633,-0.0054212855175137,0.0,0.0,0.0,24.99398231506348,60.0,9.55288314819336,-0.0,-6.423592679993817e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.097375732380895e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,9.579979814589024e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.075742905726656e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.5799783593975e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0004544325347524,285.7813720703125,294.1499938964844,292.3525695800781,292.0234375,293.3105773925781,292.5970458984375,286.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.276941524215204e-09,0.0009693200699985,-0.0050167362205684,0.0,0.0,0.0,24.99405860900879,60.0,9.466842651367188,-0.0,-6.40612825009157e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,9.097375732380895e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,9.579979814589024e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.075742905726656e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.5799783593975e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0004544325347524,285.7813720703125,294.1499938964844,292.3525695800781,292.0234375,293.3105773925781,292.5970458984375,286.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.276941524215204e-09,0.0009693200699985,-0.0050167362205684,0.0,0.0,0.0,24.99405860900879,60.0,9.466842651367188,-0.0,-6.40612825009157e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.08512229216285e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.567076631356032e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,7.066212128847837e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,9.567074448568746e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.000453820452094,285.78582763671875,294.1499938964844,292.311767578125,291.9829406738281,293.2935791015625,292.5796203613281,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166840553,2.124273201786764e-09,0.0009680145303718,-0.0046166880056262,0.0,0.0,0.0,24.9941349029541,60.0,9.377411842346191,-0.0,-6.3888819568092e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.08512229216285e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.567076631356032e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,7.066212128847837e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,9.567074448568746e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.000453820452094,285.78582763671875,294.1499938964844,292.311767578125,291.9829406738281,293.2935791015625,292.5796203613281,286.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166840553,2.124273201786764e-09,0.0009680145303718,-0.0046166880056262,0.0,0.0,0.0,24.9941349029541,60.0,9.377411842346191,-0.0,-6.3888819568092e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,9.07906360225752e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.560696344124152e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,7.061499491101131e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,9.560694161336868e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0004535178013611,285.7880859375,294.1499938964844,292.2907409667969,291.9621276855469,293.2849426269531,292.571044921875,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673712193034,2.0487853635842157e-09,0.0009673691820353,-0.004418880213052,0.0,0.0,0.0,24.994171142578125,60.0,9.331554412841797,-0.0,-6.380362549407438e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,9.07308713067323e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.554403368383646e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,7.05685160937719e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,9.554401185596362e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0004532193124759,285.7903137207031,294.1499938964844,292.2693786621094,291.94091796875,293.2762145996094,292.56256103515625,286.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966734427493,1.974329810749964e-09,0.0009667324484325,-0.0042237774468958,0.0,0.0,0.0,24.99420928955078,60.0,9.28505039215088,-0.0,-6.37196606589896e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,9.061431774171068e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,9.54212955548428e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,7.04778649378568e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,9.542127372696996e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0004526370903477,285.7948303222656,294.1499938964844,292.22564697265625,291.8975524902344,293.2583923339844,292.546142578125,286.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654923342168,1.829110307660641e-09,0.0009654904715716,-0.0038432441651821,0.0,0.0,0.0,24.994279861450195,60.0,9.190411567687988,-0.0,-6.355604398322613e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,9.061431774171068e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,9.54212955548428e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,7.04778649378568e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,9.542127372696996e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0004526370903477,285.7948303222656,294.1499938964844,292.22564697265625,291.8975524902344,293.2583923339844,292.546142578125,286.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654923342168,1.829110307660641e-09,0.0009654904715716,-0.0038432441651821,0.0,0.0,0.0,24.994279861450195,60.0,9.190411567687988,-0.0,-6.355604398322613e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.050128574017437e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,9.530226088827476e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,7.038994954200462e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,9.530224633635952e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0004520724760368,285.79937744140625,294.1499938964844,292.18084716796875,291.8531494140625,293.2401733398437,292.53045654296875,286.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642878430895,1.688279960276872e-09,0.0009642861550673,-0.0034742103889584,0.0,0.0,0.0,24.99435043334961,60.0,9.093986511230469,-0.0,-6.339757163686954e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.050128574017437e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,9.530226088827476e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,7.038994954200462e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,9.530224633635952e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0004520724760368,285.79937744140625,294.1499938964844,292.18084716796875,291.8531494140625,293.2401733398437,292.53045654296875,286.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642878430895,1.688279960276872e-09,0.0009642861550673,-0.0034742103889584,0.0,0.0,0.0,24.99435043334961,60.0,9.093986511230469,-0.0,-6.339757163686954e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.039355791173875e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.518882143311204e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,7.030615961411968e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,9.518879960523918e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0004515343462117,285.803955078125,294.1499938964844,292.1352233886719,291.8078918457031,293.2214660644531,292.5157775878906,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631399298086,1.5540586595363944e-09,0.0009631383582018,-0.0031224936246871,0.0,0.0,0.0,24.99441719055176,60.0,8.996199607849121,-0.0,-6.324672341406767e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.039355791173875e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.518882143311204e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,7.030615961411968e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,9.518879960523918e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0004515343462117,285.803955078125,294.1499938964844,292.1352233886719,291.8078918457031,293.2214660644531,292.5157775878906,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631399298086,1.5540586595363944e-09,0.0009631383582018,-0.0031224936246871,0.0,0.0,0.0,24.99441719055176,60.0,8.996199607849121,-0.0,-6.324672341406767e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.029097418533638e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,9.508079529041424e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,7.022637146292254e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.508078073849902e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0004510219150688,285.8085632324219,294.1499938964844,292.08905029296875,291.7621154785156,293.2023620605469,292.50225830078125,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620467899367,1.426249229830034e-09,0.0009620453929528,-0.0027875779196619,0.0,0.0,0.0,24.99448013305664,60.0,8.897592544555664,-0.0,-6.310324351943565e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.029097418533638e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,9.508079529041424e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,7.022637146292254e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.508078073849902e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0004510219150688,285.8085632324219,294.1499938964844,292.08905029296875,291.7621154785156,293.2023620605469,292.50225830078125,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620467899367,1.426249229830034e-09,0.0009620453929528,-0.0027875779196619,0.0,0.0,0.0,24.99448013305664,60.0,8.897592544555664,-0.0,-6.310324351943565e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,9.024166502058506e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.502886678092182e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,7.018801989033818e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.50288522290066e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0004507756093516,285.81085205078125,294.1499938964844,292.0657958984375,291.73907470703125,293.1927185058594,292.4958190917969,286.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.364809043558068e-09,0.0009615199523977,-0.0026265773922204,0.0,0.0,0.0,24.99451065063477,60.0,8.848132133483887,-0.0,-6.303432797949426e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.01944877114147e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,9.497918654233216e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,7.015131996013224e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,9.497917199041694e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0004505399265326,285.81317138671875,294.1499938964844,292.04254150390625,291.71600341796875,293.182861328125,292.48992919921875,286.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610187262296,1.3060289516531043e-09,0.0009610174456611,-0.0024725478142499,0.0,0.0,0.0,24.99453926086425,60.0,8.798611640930176,-0.0,-6.296843224617987e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,9.010812937049197e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.488825162407012e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.008415559539571e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.488822979619728e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004501085786614,285.8182067871094,294.1499938964844,291.9959716796875,291.6698303222656,293.1631164550781,292.4793701171875,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009519651648588,1.190289089514351e-09,0.0009519639424979,-0.0021773215848952,0.0,0.0,0.0,24.994638442993164,60.0,8.658472061157227,-0.0,-6.284790998734024e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,9.010812937049197e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.488825162407012e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.008415559539571e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.488822979619728e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004501085786614,285.8182067871094,294.1499938964844,291.9959716796875,291.6698303222656,293.1631164550781,292.4793701171875,286.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009519651648588,1.190289089514351e-09,0.0009519639424979,-0.0021773215848952,0.0,0.0,0.0,24.994638442993164,60.0,8.658472061157227,-0.0,-6.284790998734024e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.00564991752617e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.483387839281932e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,7.004399958532304e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.483385656494649e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0004498506605159,285.8182678222656,294.1499938964844,291.9496154785156,291.62384033203125,293.1432800292969,292.4699401855469,286.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008736316813156,1.0480478707108887e-09,0.0008736306335777,-0.0018817018717527,0.0,0.0,0.0,24.99509620666504,60.0,8.413548469543457,-0.0,-6.277589648107097e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.00564991752617e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.483387839281932e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,7.004399958532304e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.483385656494649e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0004498506605159,285.8182678222656,294.1499938964844,291.9496154785156,291.62384033203125,293.1432800292969,292.4699401855469,286.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008736316813156,1.0480478707108887e-09,0.0008736306335777,-0.0018817018717527,0.0,0.0,0.0,24.99509620666504,60.0,8.413548469543457,-0.0,-6.277589648107097e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.005473111756146e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.483201574767008e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.004262442933396e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.483200119575486e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.0004498418711591,285.8454284667969,294.1499938964844,291.9036865234375,291.57830810546875,293.1268310546875,292.4613647460937,286.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006920146988704,8.639561288603657e-10,0.0006920138257555,-0.0015793398488312,0.0,0.0,0.0,24.996091842651367,60.0,7.336020469665527,-0.0,-6.277343089777787e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.005473111756146e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,9.483201574767008e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.004262442933396e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.483200119575486e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.0004498418711591,285.8454284667969,294.1499938964844,291.9036865234375,291.57830810546875,293.1268310546875,292.4613647460937,286.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006920146988704,8.639561288603657e-10,0.0006920138257555,-0.0015793398488312,0.0,0.0,0.0,24.996091842651367,60.0,7.336020469665527,-0.0,-6.277343089777787e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.003085870062932e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.480687731411308e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.002405618550256e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.480685548624024e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004497225745581,285.8565979003906,294.1499938964844,291.85845947265625,291.5334777832031,293.1082763671875,292.4521789550781,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005802363157272,7.22501780625606e-10,0.0005802355590276,-0.0013192330952733,0.0,0.0,0.0,24.99671745300293,60.0,6.332080841064453,-0.0,-6.274014197060751e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.003085870062932e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.480687731411308e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.002405618550256e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.480685548624024e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004497225745581,285.8565979003906,294.1499938964844,291.85845947265625,291.5334777832031,293.1082763671875,292.4521789550781,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005802363157272,7.22501780625606e-10,0.0005802355590276,-0.0013192330952733,0.0,0.0,0.0,24.99671745300293,60.0,6.332080841064453,-0.0,-6.274014197060751e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,3.852548252325505e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,4.0569208067609e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,2.9964288842165843e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,4.056920442963019e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001924426906043,285.88287353515625,294.1499938964844,291.8362121582031,291.5113830566406,293.0863647460937,292.4419860839844,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861673271283,6.89377444018646e-10,0.0005861666286364,-0.0012262178352102,0.0,0.0,0.0,24.99672508239746,60.0,6.053482055664063,-0.0,-1.1488382689606167e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,-5.855898780282587e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,-6.16654651821591e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,-4.554591578198597e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-6.166545790620148e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,-0.0002925141598097,285.9280090332031,294.1499938964844,291.814208984375,291.4895935058594,293.0496826171875,292.4057922363281,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151010277681,9.973869508073108e-10,0.0011510092299431,-0.0014711362309753,0.0,0.0,0.0,24.99378776550293,60.0,5.8613362312316895,-0.0,-2.654298825177648e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,-8.323662041220814e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,-8.765220991335809e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,-6.473963730968535e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,-8.765219536144286e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,-0.000415783986682,286.0223693847656,294.1499938964844,291.7711486816406,291.4468994140625,292.9986572265625,292.3485717773437,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133992918767,9.148287127835884e-10,0.0011339919874444,-0.0012711071176454,0.0,0.0,0.0,24.993921279907227,60.0,5.166545867919922,-0.0,-5.362798560781813e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,-8.323662041220814e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,-8.765220991335809e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,-6.473963730968535e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,-8.765219536144286e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,-0.000415783986682,286.0223693847656,294.1499938964844,291.7711486816406,291.4468994140625,292.9986572265625,292.3485717773437,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133992918767,9.148287127835884e-10,0.0011339919874444,-0.0012711071176454,0.0,0.0,0.0,24.993921279907227,60.0,5.166545867919922,-0.0,-5.362798560781813e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,-0.0001129885640693,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,-0.0001189824542962,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,-8.788006380200386e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,-0.0001189824397442,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,-0.000564401037991,286.159423828125,294.1499938964844,291.72955322265625,291.4056701660156,292.91748046875,292.2875366210937,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662182562053,9.682817880829475e-10,0.0012662172084674,-0.0012794104404747,0.0,0.0,0.0,24.99324417114257,60.0,5.314297199249268,-0.0,-9.88169759352786e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,-0.0001129885640693,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,-0.0001189824542962,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,-8.788006380200386e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,-0.0001189824397442,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,-0.000564401037991,286.159423828125,294.1499938964844,291.72955322265625,291.4056701660156,292.91748046875,292.2875366210937,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662182562053,9.682817880829475e-10,0.0012662172084674,-0.0012794104404747,0.0,0.0,0.0,24.99324417114257,60.0,5.314297199249268,-0.0,-9.88169759352786e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.008263441501184e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,9.486139606451616e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,7.006432133493945e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.486138151260091e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0004499812494032,286.2142028808594,294.1499938964844,291.689697265625,291.3661193847656,292.91290283203125,292.2845764160156,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,6.180648051667958e-05,1.4336500042677608e-10,-6.180661875987425e-05,-0.0004387156805023,0.0,0.0,0.0,25.000207901000977,60.0,3.823265790939331,-0.0,-6.281229047999659e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.008263441501184e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,9.486139606451616e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,7.006432133493945e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.486138151260091e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0004499812494032,286.2142028808594,294.1499938964844,291.689697265625,291.3661193847656,292.91290283203125,292.2845764160156,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,6.180648051667958e-05,1.4336500042677608e-10,-6.180661875987425e-05,-0.0004387156805023,0.0,0.0,0.0,25.000207901000977,60.0,3.823265790939331,-0.0,-6.281229047999659e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,1.617198358871974e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,1.7029884475050494e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,1.2578218047565317e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,1.702988265606109e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,8.078237442532554e-05,286.2314147949219,294.1499938964844,291.6517944335937,291.3285522460937,292.88531494140625,292.28033447265625,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720992295304,2.153060507659177e-10,0.0001720990112517,-0.0003939442976843,0.0,0.0,0.0,24.99903106689453,60.0,3.107504606246948,-0.0,-2.024366008157585e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,1.617198358871974e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,1.7029884475050494e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,1.2578218047565317e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,1.702988265606109e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,8.078237442532554e-05,286.2314147949219,294.1499938964844,291.6517944335937,291.3285522460937,292.88531494140625,292.28033447265625,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720992295304,2.153060507659177e-10,0.0001720990112517,-0.0003939442976843,0.0,0.0,0.0,24.99903106689453,60.0,3.107504606246948,-0.0,-2.024366008157585e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,1.3747979210165797e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,1.4477291188086385e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,1.0692881005525123e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,1.447728936909698e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,6.867398042231798e-05,286.2325744628906,294.1499938964844,291.6336669921875,291.3105773925781,292.883056640625,292.2808837890625,286.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464856468373,1.8321649752905955e-10,0.0001464854722144,-0.0003351939376443,0.0,0.0,0.0,24.999174118041992,60.0,2.7432548999786377,-0.0,-1.462986065625671e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,1.1557782272575425e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,1.217090630234452e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,8.98939288163092e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,1.2170904483355116e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,5.773349039372988e-05,286.2336120605469,294.1499938964844,291.6161193847656,291.2931823730469,292.8822021484375,292.2817077636719,286.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231493370141,1.5402859543378608e-10,0.000123149191495,-0.0002817946660798,0.0,0.0,0.0,24.999305725097656,60.0,2.3904333114624023,-0.0,-1.0339783473867215e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
