time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,7.865212864999194e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,8.28245174488984e-06,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,6.117392331361771e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,8.282450835395139e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,3.928835212718696e-05,286.2348022460937,294.1499938964844,291.5829162597656,291.26025390625,292.8811950683594,292.28277587890625,286.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.380413783015683e-05,1.0481784190607968e-10,8.380403596675023e-05,-0.0001917639165185,0.0,0.0,0.0,24.99952888488769,60.0,1.8643378019332888,-0.0,-4.78832307138077e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,7.865212864999194e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,8.28245174488984e-06,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,6.117392331361771e-06,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,8.282450835395139e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,3.928835212718696e-05,286.2348022460937,294.1499938964844,291.5829162597656,291.26025390625,292.8811950683594,292.28277587890625,286.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.380413783015683e-05,1.0481784190607968e-10,8.380403596675023e-05,-0.0001917639165185,0.0,0.0,0.0,24.99952888488769,60.0,1.8643378019332888,-0.0,-4.78832307138077e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,5.020292519475333e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,5.286612122290535e-06,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,3.9046744859660976e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,5.286611212795833e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,2.507739009161014e-05,286.2352600097656,294.1499938964844,291.5524597167969,291.23004150390625,292.8807983398437,292.2832336425781,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.349183629732579e-05,6.690468318248932e-11,5.349177081370726e-05,-0.0001224018342327,0.0,0.0,0.0,24.999698638916016,60.0,1.5065745115280151,-0.0,-1.9508346327246078e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,5.020292519475333e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,5.286612122290535e-06,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,3.9046744859660976e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,5.286611212795833e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,2.507739009161014e-05,286.2352600097656,294.1499938964844,291.5524597167969,291.23004150390625,292.8807983398437,292.2832336425781,286.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.349183629732579e-05,6.690468318248932e-11,5.349177081370726e-05,-0.0001224018342327,0.0,0.0,0.0,24.999698638916016,60.0,1.5065745115280151,-0.0,-1.9508346327246078e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,2.969369461425231e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,3.1268905331671704e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,2.309511273779208e-06,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,3.1268900784198195e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,1.4832609849690924e-05,286.2353820800781,294.1499938964844,291.52496337890625,291.2027893066406,292.8807067871094,292.28338623046875,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1639443477615714e-05,3.957278948973908e-11,3.163940709782764e-05,-7.239815749926493e-05,0.0,0.0,0.0,24.99982261657715,60.0,1.2407724857330322,-0.0,-6.824815712569432e-11,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,2.969369461425231e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,3.1268905331671704e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,2.309511273779208e-06,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,3.1268900784198195e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,1.4832609849690924e-05,286.2353820800781,294.1499938964844,291.52496337890625,291.2027893066406,292.8807067871094,292.28338623046875,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1639443477615714e-05,3.957278948973908e-11,3.163940709782764e-05,-7.239815749926493e-05,0.0,0.0,0.0,24.99982261657715,60.0,1.2407724857330322,-0.0,-6.824815712569432e-11,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.575942633280647e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,1.6595442957623163e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.2257340813448536e-06,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,1.6595440683886409e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.87215685704723e-06,286.2354431152344,294.1499938964844,291.500732421875,291.17877197265625,292.8806457519531,292.2834167480469,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.679203887761105e-05,2.1002500086297893e-11,1.6792017049738206e-05,-3.842399382847361e-05,0.0,0.0,0.0,24.99990463256836,60.0,1.035935640335083,-0.0,-1.92239800467231e-11,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.575942633280647e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,1.6595442957623163e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.2257340813448536e-06,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,1.6595440683886409e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.87215685704723e-06,286.2354431152344,294.1499938964844,291.500732421875,291.17877197265625,292.8806457519531,292.2834167480469,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.679203887761105e-05,2.1002500086297893e-11,1.6792017049738206e-05,-3.842399382847361e-05,0.0,0.0,0.0,24.99990463256836,60.0,1.035935640335083,-0.0,-1.92239800467231e-11,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.0157763199458714e-06,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,1.069661948349676e-06,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,7.900488299128483e-07,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,1.0696617209760009e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,5.0740113692882005e-06,286.2354431152344,294.1499938964844,291.4898986816406,291.16802978515625,292.8806457519531,292.283447265625,286.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0827088772202842e-05,1.3540980836612704e-11,1.0827075129782315e-05,-2.477237649145536e-05,0.0,0.0,0.0,24.99993896484375,60.0,0.9477357864379884,-0.0,-7.986539381221736e-12,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,6.501692269011983e-07,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,6.846598239462764e-07,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,5.056875238551584e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,6.846597102594387e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,3.2477285003551515e-06,286.2354431152344,294.1499938964844,291.47998046875,291.158203125,292.8806457519531,292.283447265625,286.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.930722975084791e-06,8.667815597218631e-12,6.930714334885124e-06,-1.5857091057114303e-05,0.0,0.0,0.0,24.999961853027344,60.0,0.8770819306373596,-0.0,-3.272014820546177e-12,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.971589114191375e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,2.076179299592696e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.533459368374679e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,2.076179015375601e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,9.848491799857584e-07,286.2354431152344,294.1499938964844,291.4629821777344,291.141357421875,292.8806457519531,292.283447265625,286.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.100871142829419e-06,2.627628149787231e-12,2.100868641718989e-06,-4.807206096302252e-06,0.0,0.0,0.0,24.999988555908203,60.0,0.7644357681274414,-0.0,-3.008813630103052e-13,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.971589114191375e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,2.076179299592696e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.533459368374679e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,2.076179015375601e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,9.848491799857584e-07,286.2354431152344,294.1499938964844,291.4629821777344,291.141357421875,292.8806457519531,292.283447265625,286.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.100871142829419e-06,2.627628149787231e-12,2.100868641718989e-06,-4.807206096302252e-06,0.0,0.0,0.0,24.999988555908203,60.0,0.7644357681274414,-0.0,-3.008813630103052e-13,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.1354104323402224e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,1.1956424295078705e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,8.830976838680726e-09,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,1.1956422518721864e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,5.671608249713245e-08,286.2354431152344,294.1499938964844,291.45001220703125,291.1284484863281,292.8806457519531,292.283447265625,286.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2104422353331756e-07,1.5137576522133989e-13,1.210440814247704e-07,-2.76933235454635e-07,0.0,0.0,0.0,25.0,60.0,0.6813104748725891,-0.0,-9.978567985127037e-16,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.1354104323402224e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,1.1956424295078705e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,8.830976838680726e-09,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,1.1956422518721864e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,5.671608249713245e-08,286.2354431152344,294.1499938964844,291.45001220703125,291.1284484863281,292.8806457519531,292.283447265625,286.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2104422353331756e-07,1.5137576522133989e-13,1.210440814247704e-07,-2.76933235454635e-07,0.0,0.0,0.0,25.0,60.0,0.6813104748725891,-0.0,-9.978567985127037e-16,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,2.1550232709444117e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,2.269344268057693e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.6761304566514923e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,2.2693440460130887e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,1.0764782842898056e-08,286.2354431152344,294.1499938964844,291.4414367675781,291.1199645996094,292.8806457519531,292.283447265625,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3348421862579016e-08,2.910573258102511e-14,2.3348393440869586e-08,-5.3172641401033616e-08,0.0,0.0,0.0,25.0,60.0,0.6218550801277161,-0.0,-3.594730734914161e-17,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,2.1550232709444117e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,2.269344268057693e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,1.6761304566514923e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,2.2693440460130887e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,1.0764782842898056e-08,286.2354431152344,294.1499938964844,291.4414367675781,291.1199645996094,292.8806457519531,292.283447265625,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3348421862579016e-08,2.910573258102511e-14,2.3348393440869586e-08,-5.3172641401033616e-08,0.0,0.0,0.0,25.0,60.0,0.6218550801277161,-0.0,-3.594730734914161e-17,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,5.626137888903311e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,5.924596924167247e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,4.375888540408823e-10,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,5.924596369055735e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,2.810371491079877e-09,286.2354431152344,294.1499938964844,291.4374084472656,291.115966796875,292.8806457519531,292.283447265625,286.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.104534211459622e-09,7.575306179596116e-15,6.104526661943055e-09,-1.38971447682934e-08,0.0,0.0,0.0,25.0,60.0,0.5738168358802795,-0.0,-2.450096773468033e-18,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,5.626137888903311e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,5.924596924167247e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,4.375888540408823e-10,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,5.924596369055735e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,2.810371491079877e-09,286.2354431152344,294.1499938964844,291.4374084472656,291.115966796875,292.8806457519531,292.283447265625,286.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.104534211459622e-09,7.575306179596116e-15,6.104526661943055e-09,-1.38971447682934e-08,0.0,0.0,0.0,25.0,60.0,0.5738168358802795,-0.0,-2.450096773468033e-18,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,5.239804701240303e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,5.517769574581162e-10,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,4.0754066787940246e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,5.517768464358142e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,2.6173900824488783e-09,286.2354431152344,294.1499938964844,291.4369812011719,291.11553955078125,292.8806457519531,292.283447265625,286.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.645676370846786e-09,7.044736599897284e-15,5.6456692654194285e-09,-1.2876565591568578e-08,0.0,0.0,0.0,25.0,60.0,0.5526126623153687,-0.0,-2.1251651328110245e-18,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,1.1995008541987318e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,1.2631327095391498e-08,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,9.329458094953225e-09,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,1.263132531903466e-08,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,5.991752516365524e-08,286.2354431152344,294.1499938964844,291.4375915527344,291.1161499023437,292.8806457519531,292.283447265625,286.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2785002923010325e-07,1.5989669983028365e-13,1.2784987291070138e-07,-2.9252285571601533e-07,0.0,0.0,0.0,25.0,60.0,0.5330236554145813,-0.0,-1.113688024654137e-15,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,8.030973219774752e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,8.457005407080943e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,6.246317241220822e-08,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,8.45700398599547e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,4.011635894585197e-07,286.2354431152344,294.1499938964844,291.4417724609375,291.12030029296875,292.8806457519531,292.283447265625,286.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.559787829653942e-07,1.070514120057875e-12,8.559777029404358e-07,-1.9585027075663675e-06,0.0,0.0,0.0,24.9999942779541,60.0,0.4974204897880554,-0.0,-4.99227835991118e-14,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,8.030973219774752e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,8.457005407080943e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,6.246317241220822e-08,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,8.45700398599547e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,4.011635894585197e-07,286.2354431152344,294.1499938964844,291.4417724609375,291.12030029296875,292.8806457519531,292.283447265625,286.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.559787829653942e-07,1.070514120057875e-12,8.559777029404358e-07,-1.9585027075663675e-06,0.0,0.0,0.0,24.9999942779541,60.0,0.4974204897880554,-0.0,-4.99227835991118e-14,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,5.972448775537487e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,6.289279212978727e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,4.645241347134288e-07,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,6.28927807611035e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,2.9833606731699547e-06,286.2355041503906,294.1499938964844,291.4496154785156,291.1280822753906,292.880615234375,292.2834777832031,286.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.363477950799279e-06,7.95914462808911e-12,6.363469765346963e-06,-1.4561283933289816e-05,0.0,0.0,0.0,24.999963760375977,60.0,0.4871871173381805,-0.0,-2.76100583368466e-12,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,5.972448775537487e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,6.289279212978727e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,4.645241347134288e-07,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,6.28927807611035e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,2.9833606731699547e-06,286.2355041503906,294.1499938964844,291.4496154785156,291.1280822753906,292.880615234375,292.2834777832031,286.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.363477950799279e-06,7.95914462808911e-12,6.363469765346963e-06,-1.4561283933289816e-05,0.0,0.0,0.0,24.999963760375977,60.0,0.4871871173381805,-0.0,-2.76100583368466e-12,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,2.263468559249304e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,2.383542550887796e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,1.7604768345336197e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,2.383542096140445e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,1.1306489795970265e-05,286.2358703613281,294.1499938964844,291.4609069824219,291.1392822265625,292.8803100585937,292.2838134765625,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.411677269265056e-05,3.016414548695501e-11,2.41167435888201e-05,-5.518531907000579e-05,0.0,0.0,0.0,24.99986457824707,60.0,0.5484076142311096,-0.0,-3.9656226219486606e-11,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,2.263468559249304e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,2.383542550887796e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,1.7604768345336197e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,2.383542096140445e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,1.1306489795970265e-05,286.2358703613281,294.1499938964844,291.4609069824219,291.1392822265625,292.8803100585937,292.2838134765625,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.411677269265056e-05,3.016414548695501e-11,2.41167435888201e-05,-5.518531907000579e-05,0.0,0.0,0.0,24.99986457824707,60.0,0.5484076142311096,-0.0,-3.9656226219486606e-11,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,4.985445684724255e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,5.249916739558103e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,3.877571543853264e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,5.249915830063401e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,2.4903323719627224e-05,286.2370300292969,294.1499938964844,291.475341796875,291.1535949707031,292.8793640136719,292.28472900390625,286.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.311918357620016e-05,6.643893768476515e-11,5.311911445460282e-05,-0.000121550001495,0.0,0.0,0.0,24.99970054626465,60.0,0.6894438862800598,-0.0,-1.9238464987747503e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,4.985445684724255e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,5.249916739558103e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,3.877571543853264e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,5.249915830063401e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,2.4903323719627224e-05,286.2370300292969,294.1499938964844,291.475341796875,291.1535949707031,292.8793640136719,292.28472900390625,286.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.311918357620016e-05,6.643893768476515e-11,5.311911445460282e-05,-0.000121550001495,0.0,0.0,0.0,24.99970054626465,60.0,0.6894438862800598,-0.0,-1.9238464987747503e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,6.473650500993244e-06,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,6.817068879172439e-06,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,5.03506498716888e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,6.817067969677737e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,3.233721145079471e-05,286.2379150390625,294.1499938964844,291.4836730957031,291.1618347167969,292.8785400390625,292.28533935546875,286.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.897592538734898e-05,8.627175362985183e-11,6.897583807585761e-05,-0.0001578341179993,0.0,0.0,0.0,24.999610900878903,60.0,0.7770416140556335,-0.0,-3.2438512986843193e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,8.65480524225859e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,9.11393181013409e-06,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,6.7315204432816245e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.113929991144689e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,4.323252869653516e-05,286.2388916015625,294.1499938964844,291.49267578125,291.1707763671875,292.877685546875,292.2859802246094,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.221534855896608e-05,1.1533862753765334e-10,9.221523214364424e-05,-0.0002110120403813,0.0,0.0,0.0,24.999481201171875,60.0,0.8772737979888916,-0.0,-5.797985425104453e-10,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,1.54163790284656e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,1.623419848328922e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,1.1990526218141896e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,1.6234194845310412e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,7.70079786889255e-05,286.2427062988281,294.1499938964844,291.5126037597656,291.1905212402344,292.8740234375,292.2878112792969,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642588467802,2.0544724255167063e-10,0.0001642586430534,-0.0003758656966965,0.0,0.0,0.0,24.99907493591309,60.0,1.238093018531799,-0.0,-1.8396162371203675e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,1.54163790284656e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,1.623419848328922e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,1.1990526218141896e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,1.6234194845310412e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,7.70079786889255e-05,286.2427062988281,294.1499938964844,291.5126037597656,291.1905212402344,292.8740234375,292.2878112792969,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642588467802,2.0544724255167063e-10,0.0001642586430534,-0.0003758656966965,0.0,0.0,0.0,24.99907493591309,60.0,1.238093018531799,-0.0,-1.8396162371203675e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,2.432709698041436e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,2.561761721153744e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,1.8921089576906525e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,2.5617611754569225e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001215188385685,286.2484741210937,294.1499938964844,291.53485107421875,291.21258544921875,292.8676147460937,292.2887268066406,286.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002592014207039,3.2419689155460674e-10,0.0002592011005617,-0.0005931180203333,0.0,0.0,0.0,24.9985408782959,60.0,1.761454939842224,-0.0,-4.580817947186233e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,2.432709698041436e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,2.561761721153744e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,1.8921089576906525e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,2.5617611754569225e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001215188385685,286.2484741210937,294.1499938964844,291.53485107421875,291.21258544921875,292.8676147460937,292.2887268066406,286.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002592014207039,3.2419689155460674e-10,0.0002592011005617,-0.0005931180203333,0.0,0.0,0.0,24.9985408782959,60.0,1.761454939842224,-0.0,-4.580817947186233e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,3.53313735104166e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,3.720565655385144e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,2.747997677943204e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,3.720564927789383e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001764874614309,286.2554626464844,294.1499938964844,291.5591735839844,291.2366943359375,292.8570861816406,292.28436279296875,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00040141568752,4.958514709940687e-10,0.0004014151927549,-0.0009021867299452,0.0,0.0,0.0,24.997743606567383,60.0,2.590885639190674,-0.0,-9.662366018403644e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,3.53313735104166e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,3.720565655385144e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,2.747997677943204e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,3.720564927789383e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001764874614309,286.2554626464844,294.1499938964844,291.5591735839844,291.2366943359375,292.8570861816406,292.28436279296875,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00040141568752,4.958514709940687e-10,0.0004014151927549,-0.0009021867299452,0.0,0.0,0.0,24.997743606567383,60.0,2.590885639190674,-0.0,-9.662366018403644e-09,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,-2.044163665004817e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,-2.1526038551655802e-07,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,-1.589906304388933e-07,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,-2.152603428839939e-07,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,-1.021101752485265e-06,286.3115234375,294.1499938964844,291.58526611328125,291.2625732421875,292.8157653808594,292.23297119140625,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008446061401627,8.454101307897584e-10,0.0008446053252555,-0.0013779911678284,0.0,0.0,0.0,24.9953727722168,60.0,3.351412534713745,-0.0,-3.234400323525594e-13,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,-2.044163665004817e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,-2.1526038551655802e-07,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,-1.589906304388933e-07,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,-2.152603428839939e-07,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,-1.021101752485265e-06,286.3115234375,294.1499938964844,291.58526611328125,291.2625732421875,292.8157653808594,292.23297119140625,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008446061401627,8.454101307897584e-10,0.0008446053252555,-0.0013779911678284,0.0,0.0,0.0,24.9953727722168,60.0,3.351412534713745,-0.0,-3.234400323525594e-13,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.004711318993941e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,9.482399764237924e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,7.00366945238784e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.482398309046404e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0004498038324527,286.4618835449219,294.1499938964844,291.5989074707031,291.276123046875,292.7085266113281,292.16876220703125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006426377804018,8.050428101924463e-10,0.0006426369654946,-0.0014738329919055,0.0,0.0,0.0,24.99636650085449,60.0,5.574319362640381,-0.0,-6.27627514404594e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
