time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.003918967209756e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.481564484303816e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,7.003053178777918e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.481563029112294e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004497642512433,286.47320556640625,294.1499938964844,291.6128845214844,291.2899780273437,292.6921691894531,292.16070556640625,286.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008253448759205,9.78249592442637e-10,0.0008253438863903,-0.0017464886186644,0.0,0.0,0.0,24.995370864868164,60.0,5.3913774490356445,-0.0,-6.275170250091834e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.01157982298173e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.489632066106424e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.009011460468173e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.4896306109149e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004501469084061,286.4889831542969,294.1499938964844,291.6417541503906,291.318603515625,292.6750793457031,292.1451416015625,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015007574111,1.249303105410604e-09,0.0010014994768425,-0.0022829340305179,0.0,0.0,0.0,24.994361877441406,60.0,6.005396366119385,-0.0,-6.28585254958125e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,9.01157982298173e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.489632066106424e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.009011460468173e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.4896306109149e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004501469084061,286.4889831542969,294.1499938964844,291.6417541503906,291.318603515625,292.6750793457031,292.1451416015625,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015007574111,1.249303105410604e-09,0.0010014994768425,-0.0022829340305179,0.0,0.0,0.0,24.994361877441406,60.0,6.005396366119385,-0.0,-6.28585254958125e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.030535875353962e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,9.509593655820936e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,7.023755460977554e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.509592200629412e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.00045109380153,286.4913635253906,294.1499938964844,291.6716003417969,291.3481750488281,292.6582946777344,292.1294860839844,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622560464777,1.4441313700430671e-09,0.0009622545912861,-0.002834380371496,0.0,0.0,0.0,24.99447059631348,60.0,6.798995018005371,-0.0,-6.312324529744728e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.030535875353962e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,9.509593655820936e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,7.023755460977554e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.509592200629412e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.00045109380153,286.4913635253906,294.1499938964844,291.6716003417969,291.3481750488281,292.6582946777344,292.1294860839844,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622560464777,1.4441313700430671e-09,0.0009622545912861,-0.002834380371496,0.0,0.0,0.0,24.99447059631348,60.0,6.798995018005371,-0.0,-6.312324529744728e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.04991029528901e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.529996168566868e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.038823969196528e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.529994713375344e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.000452061620308,286.4937438964844,294.1499938964844,291.7021179199219,291.3784484863281,292.6419372558594,292.1117858886719,286.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096426269738,1.685445005783492e-09,0.0009642610093578,-0.0034667826257646,0.0,0.0,0.0,24.99435234069824,60.0,7.118710517883301,-0.0,-6.339438129998598e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,9.04991029528901e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.529996168566868e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.038823969196528e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.529994713375344e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.000452061620308,286.4937438964844,294.1499938964844,291.7021179199219,291.3784484863281,292.6419372558594,292.1117858886719,286.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096426269738,1.685445005783492e-09,0.0009642610093578,-0.0034667826257646,0.0,0.0,0.0,24.99435234069824,60.0,7.118710517883301,-0.0,-6.339438129998598e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.07156863831915e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.552802657708526e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,7.055669266264886e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.552801202517004e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0004531434969976,286.49609375,294.1499938964844,291.7330627441406,291.4091491699219,292.6261291503906,292.0921936035156,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665702236816,1.955266171194125e-09,0.0009665682446211,-0.0041738245636224,0.0,0.0,0.0,24.994218826293945,60.0,7.309125900268555,-0.0,-6.369816674123285e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.07156863831915e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.552802657708526e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,7.055669266264886e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.552801202517004e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0004531434969976,286.49609375,294.1499938964844,291.7330627441406,291.4091491699219,292.6261291503906,292.0921936035156,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665702236816,1.955266171194125e-09,0.0009665682446211,-0.0041738245636224,0.0,0.0,0.0,24.994218826293945,60.0,7.309125900268555,-0.0,-6.369816674123285e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.08314177650027e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.564989886712284e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,7.064670353429392e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.56498843152076e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.000453721586382,286.4972839355469,294.1499938964844,291.7486267089844,291.424560546875,292.6185607910156,292.0816345214844,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678032947704,2.099446616554701e-09,0.0009678011992946,-0.0045516341924667,0.0,0.0,0.0,24.9941463470459,60.0,7.375489711761475,-0.0,-6.386079576259365e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.09510927158408e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.57759257289581e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.073978486005217e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.577591117704289e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0004543193790595,286.4984436035156,294.1499938964844,291.7641906738281,291.4399719238281,292.6111755371094,292.07080078125,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690783335827,2.248542019245292e-09,0.0009690760634839,-0.0049423202872276,0.0,0.0,0.0,24.99407196044922,60.0,7.43612813949585,-0.0,-6.402918728554141e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.120053437072784e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.603859507478774e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,7.093379826983437e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.603858052287252e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004555654013529,286.5007629394531,294.1499938964844,291.795166015625,291.470703125,292.5969543457031,292.04901123046875,286.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717360371723,2.559300327220626e-09,0.0009717334760352,-0.0057566175237298,0.0,0.0,0.0,24.9939193725586,60.0,7.5486955642700195,-0.0,-6.438086330717854e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.120053437072784e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.603859507478774e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,7.093379826983437e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.603858052287252e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004555654013529,286.5007629394531,294.1499938964844,291.795166015625,291.470703125,292.5969543457031,292.04901123046875,286.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717360371723,2.559300327220626e-09,0.0009717334760352,-0.0057566175237298,0.0,0.0,0.0,24.9939193725586,60.0,7.5486955642700195,-0.0,-6.438086330717854e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.145904186880216e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.63108177529648e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,7.11348548065871e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.631080320104957e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0004568566801026,286.5030822753906,294.1499938964844,291.82574462890625,291.50103759765625,292.5834655761719,292.0280456542969,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744903072714,2.881354710382311e-09,0.000974487455096,-0.0066005024127662,0.0,0.0,0.0,24.99375915527344,60.0,7.654015064239502,-0.0,-6.474634517417145e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.145904186880216e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.63108177529648e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,7.11348548065871e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.631080320104957e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0004568566801026,286.5030822753906,294.1499938964844,291.82574462890625,291.50103759765625,292.5834655761719,292.0280456542969,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744903072714,2.881354710382311e-09,0.000974487455096,-0.0066005024127662,0.0,0.0,0.0,24.99375915527344,60.0,7.654015064239502,-0.0,-6.474634517417145e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,9.172010322799906e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.658572525950147e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.133790495572612e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.658571070758626e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0004581607354339,286.50537109375,294.1499938964844,291.8556823730469,291.5307006835937,292.5707092285156,292.0092163085937,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772718185558,3.2065949895354606e-09,0.0009772686753422,-0.0074527212418615,0.0,0.0,0.0,24.99359703063965,60.0,7.753947257995605,-0.0,-6.51164953069383e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,9.172010322799906e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.658572525950147e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.133790495572612e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.658571070758626e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0004581607354339,286.50537109375,294.1499938964844,291.8556823730469,291.5307006835937,292.5707092285156,292.0092163085937,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772718185558,3.2065949895354606e-09,0.0009772686753422,-0.0074527212418615,0.0,0.0,0.0,24.99359703063965,60.0,7.753947257995605,-0.0,-6.51164953069383e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,9.19764643185772e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.685568511486052e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,7.15372952981852e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.68556705629453e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004594413330778,286.50762939453125,294.1499938964844,291.8846740722656,291.5594482421875,292.55865478515625,291.9937438964844,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800033876672,3.5259815067689715e-09,0.0009799997787922,-0.0082895858213305,0.0,0.0,0.0,24.993438720703125,60.0,7.8487443923950195,-0.0,-6.548100373038325e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,9.19764643185772e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.685568511486052e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,7.15372952981852e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.68556705629453e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004594413330778,286.50762939453125,294.1499938964844,291.8846740722656,291.5594482421875,292.55865478515625,291.9937438964844,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800033876672,3.5259815067689715e-09,0.0009799997787922,-0.0082895858213305,0.0,0.0,0.0,24.993438720703125,60.0,7.8487443923950195,-0.0,-6.548100373038325e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.210077405441552e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,9.698658686829732e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,7.163397822296247e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,9.698657231638208e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0004600622924044,286.5087585449219,294.1499938964844,291.8987121582031,291.5733947753906,292.55291748046875,291.987548828125,286.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813278447836,3.680848514875379e-09,0.0009813242359086,-0.0086953667923808,0.0,0.0,0.0,24.99336242675781,60.0,7.894114971160889,-0.0,-6.56581136126988e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,9.22213584999554e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,9.711357415653764e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,7.172777259256691e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.711355960462242e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0004606646543834,286.5098876953125,294.1499938964844,291.9124450683594,291.5870056152344,292.5473327636719,291.9824523925781,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826127206906,3.831083450478445e-09,0.000982608878985,-0.0090890061110258,0.0,0.0,0.0,24.993288040161133,60.0,7.938138484954834,-0.0,-6.583015732530839e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.244688408216462e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.73510614130646e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,7.190317410277203e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.735104686114936e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004617911763489,286.5121459960937,294.1499938964844,291.938720703125,291.6130676269531,292.5366516113281,291.9755859375,286.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850156493484,4.112045814963494e-09,0.0009850115748122,-0.0098251607269048,0.0,0.0,0.0,24.993148803710938,60.0,8.021743774414062,-0.0,-6.615250924824069e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.244688408216462e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.73510614130646e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,7.190317410277203e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.735104686114936e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004617911763489,286.5121459960937,294.1499938964844,291.938720703125,291.6130676269531,292.5366516113281,291.9755859375,286.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850156493484,4.112045814963494e-09,0.0009850115748122,-0.0098251607269048,0.0,0.0,0.0,24.993148803710938,60.0,8.021743774414062,-0.0,-6.615250924824069e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,9.264911204809324e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,9.756401414051652e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,7.206046575447544e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.756399958860128e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,0.0004628013412002,286.5143737792969,294.1499938964844,291.9632568359375,291.63739013671875,292.526611328125,291.97314453125,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871706133708,4.3639873936740514e-09,0.0009871661895886,-0.0104852644726634,0.0,0.0,0.0,24.99302291870117,60.0,8.099078178405762,-0.0,-6.644223304874687e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,9.264911204809324e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,9.756401414051652e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,7.206046575447544e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.756399958860128e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,0.0004628013412002,286.5143737792969,294.1499938964844,291.9632568359375,291.63739013671875,292.526611328125,291.97314453125,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871706133708,4.3639873936740514e-09,0.0009871661895886,-0.0104852644726634,0.0,0.0,0.0,24.99302291870117,60.0,8.099078178405762,-0.0,-6.644223304874687e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.282217069994658e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,9.774625505087896e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.219506369438022e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.774624049896374e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004636658122763,286.5165710449219,294.1499938964844,291.9857482910156,291.6596984863281,292.5171203613281,291.9746398925781,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890145156532,4.579594481413096e-09,0.0009890098590403,-0.0110501591116189,0.0,0.0,0.0,24.99291610717773,60.0,8.169530868530273,-0.0,-6.669068142173273e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.282217069994658e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,9.774625505087896e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.219506369438022e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.774624049896374e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004636658122763,286.5165710449219,294.1499938964844,291.9857482910156,291.6596984863281,292.5171203613281,291.9746398925781,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890145156532,4.579594481413096e-09,0.0009890098590403,-0.0110501591116189,0.0,0.0,0.0,24.99291610717773,60.0,8.169530868530273,-0.0,-6.669068142173273e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.296480857301503e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.789645991986616e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.230600749608129e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.789645264390856e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0004643783322535,286.5187683105469,294.1499938964844,292.0059509277344,291.6797180175781,292.5082092285156,291.9794006347656,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905343176797,4.757299443269858e-09,0.0009905295446515,-0.0115157403051853,0.0,0.0,0.0,24.992828369140625,60.0,8.232598304748535,-0.0,-6.68957937932646e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.296480857301503e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.789645991986616e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.230600749608129e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.789645264390856e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0004643783322535,286.5187683105469,294.1499938964844,292.0059509277344,291.6797180175781,292.5082092285156,291.9794006347656,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905343176797,4.757299443269858e-09,0.0009905295446515,-0.0115157403051853,0.0,0.0,0.0,24.992828369140625,60.0,8.232598304748535,-0.0,-6.68957937932646e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.301905083702876e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,9.795358346309511e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.234819349832833e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.79535689111799e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.000464649288915,286.5198669433594,294.1499938964844,292.0151062011719,291.68878173828125,292.5039978027344,291.9830322265625,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911118540912,4.824873833797483e-09,0.0009911069646477,-0.0116927819326519,0.0,0.0,0.0,24.992795944213867,60.0,8.26004695892334,-0.0,-6.697387533449728e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.307153959525748e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.800885163713248e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.238901889650151e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.800884436117484e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004649114853236,286.5209655761719,294.1499938964844,292.0235900878906,291.6972045898437,292.49981689453125,291.9870910644531,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916712297126,4.8902659699479045e-09,0.0009916663402691,-0.0118641043081879,0.0,0.0,0.0,24.99276351928711,60.0,8.286697387695312,-0.0,-6.704947708158215e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.314898488810286e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.809040057007223e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.244924927363172e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.809039329411462e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.0004652983334381,286.52313232421875,294.1499938964844,292.0383605957031,291.7118530273437,292.4917907714844,291.9958801269531,286.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924975456669,4.9867416862525715e-09,0.0009924926562234,-0.0121168615296483,0.0,0.0,0.0,24.99271583557129,60.0,8.333970069885254,-0.0,-6.716109623994272e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.314898488810286e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.809040057007223e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.244924927363172e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.809039329411462e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.0004652983334381,286.52313232421875,294.1499938964844,292.0383605957031,291.7118530273437,292.4917907714844,291.9958801269531,286.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924975456669,4.9867416862525715e-09,0.0009924926562234,-0.0121168615296483,0.0,0.0,0.0,24.99271583557129,60.0,8.333970069885254,-0.0,-6.716109623994272e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.31832255446352e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.812646021600813e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,7.247588655445725e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.81264456640929e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004654693475458,286.5252990722656,294.1499938964844,292.04998779296875,291.723388671875,292.48419189453125,292.0049743652344,286.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928618092089,5.029392902144991e-09,0.0009928566869348,-0.0122286044061183,0.0,0.0,0.0,24.99269294738769,60.0,8.369757652282715,-0.0,-6.721047185465069e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.31832255446352e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.812646021600813e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,7.247588655445725e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.81264456640929e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004654693475458,286.5252990722656,294.1499938964844,292.04998779296875,291.723388671875,292.48419189453125,292.0049743652344,286.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928618092089,5.029392902144991e-09,0.0009928566869348,-0.0122286044061183,0.0,0.0,0.0,24.99269294738769,60.0,8.369757652282715,-0.0,-6.721047185465069e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.32111288420856e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.81558478088118e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,7.249759073602036e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.81558332568966e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004656087548937,286.5274353027344,294.1499938964844,292.0577697753906,291.7311096191406,292.4767761230469,292.0136413574219,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931606473401,5.064155317313633e-09,0.0009931555250659,-0.0123196756467223,0.0,0.0,0.0,24.99267578125,60.0,8.399417877197266,-0.0,-6.72507241006315e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.32111288420856e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.81558478088118e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,7.249759073602036e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.81558332568966e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004656087548937,286.5274353027344,294.1499938964844,292.0577697753906,291.7311096191406,292.4767761230469,292.0136413574219,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931606473401,5.064155317313633e-09,0.0009931555250659,-0.0123196756467223,0.0,0.0,0.0,24.99267578125,60.0,8.399417877197266,-0.0,-6.72507241006315e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.323188714915888e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,9.817770478548482e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,7.251372881000862e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.81776902335696e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0004657124518416,286.5295715332031,294.1499938964844,292.0613708496094,291.73468017578125,292.4696044921875,292.0212097167969,286.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933799738064,5.090007082486636e-09,0.0009933749679476,-0.0123874051496386,0.0,0.0,0.0,24.992664337158203,60.0,8.417598724365234,-0.0,-6.72806734769438e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.323188714915888e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,9.817770478548482e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,7.251372881000862e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,9.81776902335696e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0004657124518416,286.5295715332031,294.1499938964844,292.0613708496094,291.73468017578125,292.4696044921875,292.0212097167969,286.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933799738064,5.090007082486636e-09,0.0009933749679476,-0.0123874051496386,0.0,0.0,0.0,24.992664337158203,60.0,8.417598724365234,-0.0,-6.72806734769438e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
