time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,9.324272105004638e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,9.818910621106625e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,7.252215436892584e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.818909893510865e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,0.0004657665558625,286.5306396484375,294.1499938964844,292.0617370605469,291.7350158691406,292.466064453125,292.024169921875,286.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934951085597,5.103498512681881e-09,0.0009934901027008,-0.012422751635313,0.0,0.0,0.0,24.992656707763672,60.0,8.423559188842773,-0.0,-6.72963054171305e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.325337305199356e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.820033301366492e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,7.25304416846484e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.82003184617497e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004658197867684,286.5316772460937,294.1499938964844,292.0611877441406,291.7344970703125,292.4625244140625,292.0267639160156,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116771006896671e-09,0.0009936036076396,-0.0124575234949588,0.0,0.0,0.0,24.992650985717773,60.0,8.428072929382324,-0.0,-6.731168156193236e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,9.327435691375284e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.82224228209816e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.254676165757701e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.822240826906636e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,0.0004659245896618,286.5338134765625,294.1499938964844,292.0575866699219,291.7309265136719,292.4554748535156,292.0310974121094,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,24.992637634277344,60.0,8.434075355529785,-0.0,-6.734196489333044e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,9.327435691375284e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.82224228209816e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.254676165757701e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.822240826906636e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,0.0004659245896618,286.5338134765625,294.1499938964844,292.0575866699219,291.7309265136719,292.4554748535156,292.0310974121094,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,24.992637634277344,60.0,8.434075355529785,-0.0,-6.734196489333044e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.329462773166596e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.82437704806216e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.256252865772694e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.824375592870638e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.000466025841888,286.5359191894531,294.1499938964844,292.0509948730469,291.724365234375,292.4483947753906,292.0333251953125,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,24.99262428283692,60.0,8.43285083770752,-0.0,-6.73712321486164e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.329462773166596e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.82437704806216e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.256252865772694e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.824375592870638e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.000466025841888,286.5359191894531,294.1499938964844,292.0509948730469,291.724365234375,292.4483947753906,292.0333251953125,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,24.99262428283692,60.0,8.43285083770752,-0.0,-6.73712321486164e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.331441106041892e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.826460882322864e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,7.257791730808094e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.82645942713134e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004661246784962,286.5379943847656,294.1499938964844,292.0417785644531,291.7152404785156,292.4412536621094,292.0334167480469,286.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,24.99261283874512,60.0,8.425786972045898,-0.0,-6.739980307202131e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.331441106041892e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.826460882322864e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,7.257791730808094e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.82645942713134e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004661246784962,286.5379943847656,294.1499938964844,292.0417785644531,291.7152404785156,292.4412536621094,292.0334167480469,286.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,24.99261283874512,60.0,8.425786972045898,-0.0,-6.739980307202131e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.3333626864478e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.828483598539606e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,7.259285484906286e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.828482143348084e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0004662206629291,286.54010009765625,294.1499938964844,292.03033447265625,291.7038879394531,292.4339904785156,292.0313720703125,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,24.99260139465332,60.0,8.41356086730957,-0.0,-6.742754976585277e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.3333626864478e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.828483598539606e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,7.259285484906286e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.828482143348084e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0004662206629291,286.54010009765625,294.1499938964844,292.03033447265625,291.7038879394531,292.4339904785156,292.0313720703125,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,24.99260139465332,60.0,8.41356086730957,-0.0,-6.742754976585277e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.334294736618176e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,9.82946512522176e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,7.26001089788042e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.829464397625998e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0004662672290578,286.5411376953125,294.1499938964844,292.0238952636719,291.697509765625,292.4302978515625,292.02935791015625,286.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,24.992595672607425,60.0,8.405234336853027,-0.0,-6.744102165612277e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,9.335216600447892e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,9.830436465563253e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,7.260728307301179e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,9.83043501037173e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0004663132713176,286.54217529296875,294.1499938964844,292.0170288085937,291.6907043457031,292.42657470703125,292.02685546875,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823686054024e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,24.992589950561523,60.0,8.396099090576172,-0.0,-6.74543372269909e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,9.337026858702302e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.832342038862409e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,7.262136205099523e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,9.832341311266646e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0004664036969188,286.54425048828125,294.1499938964844,292.0022888183594,291.67608642578125,292.4190368652344,292.0210266113281,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,24.992578506469727,60.0,8.376147270202637,-0.0,-6.748049230509423e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,9.337026858702302e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.832342038862409e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,7.262136205099523e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,9.832341311266646e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0004664036969188,286.54425048828125,294.1499938964844,292.0022888183594,291.67608642578125,292.4190368652344,292.0210266113281,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,24.992578506469727,60.0,8.376147270202637,-0.0,-6.748049230509423e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.338751260656863e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,9.834158117882907e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,7.263477164087817e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.834157390287146e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.000466489844257,286.5463562011719,294.1499938964844,291.98651123046875,291.6604309082031,292.4113464355469,292.0133361816406,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,24.99256706237793,60.0,8.352717399597168,-0.0,-6.750541103883735e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.338751260656863e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,9.834158117882907e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,7.263477164087817e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,9.834157390287146e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.000466489844257,286.5463562011719,294.1499938964844,291.98651123046875,291.6604309082031,292.4113464355469,292.0133361816406,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,24.99256706237793,60.0,8.352717399597168,-0.0,-6.750541103883735e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.340409451397136e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,9.835904347710311e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,7.26476646377705e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.83590362011455e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0004665726737584,286.5484313964844,294.1499938964844,291.9700622558594,291.64410400390625,292.4034729003906,292.0040588378906,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,24.99255752563477,60.0,8.326937675476074,-0.0,-6.752938475074188e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.340409451397136e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,9.835904347710311e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,7.26476646377705e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.83590362011455e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0004665726737584,286.5484313964844,294.1499938964844,291.9700622558594,291.64410400390625,292.4034729003906,292.0040588378906,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,24.99255752563477,60.0,8.326937675476074,-0.0,-6.752938475074188e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.34198615141213e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.837563993642108e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,7.26599246263504e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.837563266046344e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0004666514287237,286.5505065917969,294.1499938964844,291.95330810546875,291.6275329589844,292.3954162597656,291.9935302734375,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,24.9925479888916,60.0,8.29951286315918,-0.0,-6.755217185627771e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.34198615141213e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.837563993642108e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,7.26599246263504e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.837563266046344e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0004666514287237,286.5505065917969,294.1499938964844,291.95330810546875,291.6275329589844,292.3954162597656,291.9935302734375,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,24.9925479888916,60.0,8.29951286315918,-0.0,-6.755217185627771e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.342737030237912e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,9.83835561783053e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,7.266576722031459e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.838354162639008e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0004666889435611,286.5515441894531,294.1499938964844,291.9449768066406,291.6192321777344,292.3913269042969,291.9878234863281,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,24.992542266845703,60.0,8.285408020019531,-0.0,-6.756303605470748e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.343473357148468e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,9.83913050731644e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.267149339895695e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.839129052124918e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0004667257308028,286.5525817871094,294.1499938964844,291.93670654296875,291.6110534667969,292.38720703125,291.9819641113281,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658315754534e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,24.99253845214844,60.0,8.271224021911621,-0.0,-6.757367287946181e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,9.344890713691711e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.84062280622311e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,7.268251647474244e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.840622078627348e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004667965113185,286.5546569824219,294.1499938964844,291.9205627441406,291.5950622558594,292.3788757324219,291.9700622558594,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,24.99252891540528,60.0,8.242827415466309,-0.0,-6.759417203738849e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,9.344890713691711e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.84062280622311e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,7.268251647474244e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.840622078627348e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004667965113185,286.5546569824219,294.1499938964844,291.9205627441406,291.5950622558594,292.3788757324219,291.9700622558594,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,24.99252891540528,60.0,8.242827415466309,-0.0,-6.759417203738849e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.34619311010465e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.841994324233384e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.269264460774139e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.841993596637622e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0004668615874834,286.5567626953125,294.1499938964844,291.9053649902344,291.5799560546875,292.3704833984375,291.9579772949219,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,24.992521286010746,60.0,8.214998245239258,-0.0,-6.761300852531349e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.34619311010465e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.841994324233384e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.269264460774139e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.841993596637622e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0004668615874834,286.5567626953125,294.1499938964844,291.9053649902344,291.5799560546875,292.3704833984375,291.9579772949219,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,24.992521286010746,60.0,8.214998245239258,-0.0,-6.761300852531349e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,9.347413288196547e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.843279258348048e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.27021397324279e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.843278530752286e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,0.0004669225309044,286.558837890625,294.1499938964844,291.89141845703125,291.566162109375,292.3620300292969,291.9459533691406,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,24.99251365661621,60.0,8.187970161437988,-0.0,-6.763065840686977e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,9.347413288196547e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.843279258348048e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.27021397324279e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.843278530752286e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,0.0004669225309044,286.558837890625,294.1499938964844,291.89141845703125,291.566162109375,292.3620300292969,291.9459533691406,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,24.99251365661621,60.0,8.187970161437988,-0.0,-6.763065840686977e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,9.348510502604768e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.84443468041718e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.271067443070933e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,9.84443395282142e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0004669773334171,286.5609130859375,294.1499938964844,291.879150390625,291.5539855957031,292.3535461425781,291.9341735839844,286.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,24.992507934570312,60.0,8.162503242492676,-0.0,-6.764652482615929e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,9.348510502604768e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.84443468041718e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.271067443070933e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,9.84443395282142e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,0.0004669773334171,286.5609130859375,294.1499938964844,291.879150390625,291.5539855957031,292.3535461425781,291.9341735839844,286.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,24.992507934570312,60.0,8.162503242492676,-0.0,-6.764652482615929e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.349005267722532e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.844955638982356e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,7.271451613632962e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,9.844954911386594e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,0.0004670020425692,286.5619812011719,294.1499938964844,291.873779296875,291.5486755371094,292.34930419921875,291.9285583496094,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,24.992504119873047,60.0,8.150849342346191,-0.0,-6.765368709693578e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.349478204967454e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.845453314483166e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,7.27181977708824e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,9.845452586887404e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0004670256748795,286.5630187988281,294.1499938964844,291.86895751953125,291.5438842773437,292.3450927734375,291.9230651855469,286.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,24.99250221252441,60.0,8.139734268188477,-0.0,-6.766052251805378e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,9.350354230264202e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,9.846376633504406e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,7.272501534316689e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.846375178312884e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004670694470405,286.56512451171875,294.1499938964844,291.8612365722656,291.5362243652344,292.3366394042969,291.9125671386719,286.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,24.99249649047852,60.0,8.118967056274414,-0.0,-6.76732057058871e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,9.350354230264202e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,9.846376633504406e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,7.272501534316689e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.846375178312884e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004670694470405,286.56512451171875,294.1499938964844,291.8612365722656,291.5362243652344,292.3366394042969,291.9125671386719,286.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,24.99249649047852,60.0,8.118967056274414,-0.0,-6.76732057058871e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.351068729301916e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.847128239925952e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.273056689882651e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.84712751233019e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0004671051283366,286.56719970703125,294.1499938964844,291.8563537597656,291.5313720703125,292.32830810546875,291.9031982421875,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,24.992490768432617,60.0,8.102213859558105,-0.0,-6.768353699726505e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.351068729301916e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.847128239925952e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.273056689882651e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.84712751233019e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0004671051283366,286.56719970703125,294.1499938964844,291.8563537597656,291.5313720703125,292.32830810546875,291.9031982421875,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,24.992490768432617,60.0,8.102213859558105,-0.0,-6.768353699726505e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.35165662667714e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.847747423918918e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,7.273513620020822e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.847746696323156e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0004671344941016,286.5693054199219,294.1499938964844,291.8547058105469,291.5297546386719,292.3200988769531,291.8952941894531,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,24.992488861083984,60.0,8.089763641357422,-0.0,-6.769203508838474e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.35165662667714e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.847747423918918e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,7.273513620020822e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.847746696323156e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0004671344941016,286.5693054199219,294.1499938964844,291.8547058105469,291.5297546386719,292.3200988769531,291.8952941894531,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,24.992488861083984,60.0,8.089763641357422,-0.0,-6.769203508838474e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.3520873633679e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.84820071607828e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.273849041666836e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,9.84819998848252e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0004671560018323,286.5714416503906,294.1499938964844,291.856689453125,291.5317077636719,292.3121032714844,291.88946533203125,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,24.99248504638672,60.0,8.082972526550293,-0.0,-6.769826654817734e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
