time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.3520873633679e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,9.84820071607828e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.273849041666836e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,9.84819998848252e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0004671560018323,286.5714416503906,294.1499938964844,291.856689453125,291.5317077636719,292.3121032714844,291.88946533203125,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,24.99248504638672,60.0,8.082972526550293,-0.0,-6.769826654817734e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.352232882520184e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.848354966379702e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,7.273962546605617e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.84835351118818e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0004671633068937,286.5724792480469,294.1499938964844,291.8591613769531,291.5341491699219,292.3082580566406,291.88775634765625,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,24.99248504638672,60.0,8.082592010498047,-0.0,-6.770037686010255e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.352386405225845e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.848515765042976e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.274081144714728e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.848515037447214e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0004671709320973,286.57354736328125,294.1499938964844,291.8626708984375,291.53765869140625,292.30438232421875,291.8857116699219,286.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,24.99248313903809,60.0,8.081424713134766,-0.0,-6.770258664801079e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.35250282054767e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.848638728726657e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,7.274172094184905e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.848638001130894e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0004671767819672,286.57568359375,294.1499938964844,291.8730773925781,291.5479736328125,292.29705810546875,291.8852233886719,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,24.99248313903809,60.0,8.087862968444824,-0.0,-6.770427773972187e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.35250282054767e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.848638728726657e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,7.274172094184905e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.848638001130894e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0004671767819672,286.57568359375,294.1499938964844,291.8730773925781,291.5479736328125,292.29705810546875,291.8852233886719,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,24.99248313903809,60.0,8.087862968444824,-0.0,-6.770427773972187e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.352500637760386e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.848636545939372e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,7.274170638993382e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,9.848635090747848e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0004671766655519,286.5777893066406,294.1499938964844,291.8883056640625,291.56304931640625,292.29010009765625,291.8873291015625,286.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,24.99248313903809,60.0,8.100285530090332,-0.0,-6.770423510715774e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.352500637760386e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.848636545939372e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,7.274170638993382e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,9.848635090747848e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0004671766655519,286.5777893066406,294.1499938964844,291.8883056640625,291.56304931640625,292.29010009765625,291.8873291015625,286.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,24.99248313903809,60.0,8.100285530090332,-0.0,-6.770423510715774e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.352320921607316e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.84844664344564e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,7.274030213011429e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,9.84844591584988e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0004671677015721,286.5799560546875,294.1499938964844,291.90869140625,291.5832824707031,292.2836608886719,291.89288330078125,286.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,24.99248313903809,60.0,8.120954513549805,-0.0,-6.770162741531749e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.352320921607316e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.84844664344564e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,7.274030213011429e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,9.84844591584988e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0004671677015721,286.5799560546875,294.1499938964844,291.90869140625,291.5832824707031,292.2836608886719,291.89288330078125,286.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,24.99248313903809,60.0,8.120954513549805,-0.0,-6.770162741531749e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.351992048323154e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.848101035458968e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,7.273774826899171e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.848100307863206e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.0004671512870118,286.58209228515625,294.1499938964844,291.9346618652344,291.6090393066406,292.27783203125,291.9021911621094,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,24.99248695373535,60.0,8.150216102600098,-0.0,-6.76968667789879e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.351992048323154e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.848101035458968e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,7.273774826899171e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.848100307863206e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.0004671512870118,286.58209228515625,294.1499938964844,291.9346618652344,291.6090393066406,292.27783203125,291.9021911621094,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,24.99248695373535,60.0,8.150216102600098,-0.0,-6.76968667789879e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.351752669317648e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.847848559729756e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.273588562384248e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,9.847847104538232e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0004671392962336,286.5831604003906,294.1499938964844,291.94989013671875,291.6241149902344,292.2752380371094,291.9089050292969,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,24.99248695373535,60.0,8.169535636901855,-0.0,-6.769338511958267e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.351489279652014e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.847571345744656e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,7.273384107975289e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,9.847570618148892e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.437744140625,0.0,0.0,0.0004671261704061,286.5842590332031,294.1499938964844,291.96661376953125,291.6407165527344,292.2728271484375,291.9165344238281,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,24.992488861083984,60.0,8.190710067749023,-0.0,-6.7689576610519e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.350888285553084e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.84693833743222e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.272916263900697e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,9.846936882240698e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.000467096135253,286.58642578125,294.1499938964844,292.00494384765625,291.6787109375,292.2683410644531,291.9339294433594,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,24.99249267578125,60.0,8.23770523071289,-0.0,-6.768086535657859e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.350888285553084e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.84693833743222e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.272916263900697e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,9.846936882240698e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.000467096135253,286.58642578125,294.1499938964844,292.00494384765625,291.6787109375,292.2683410644531,291.9339294433594,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,24.99249267578125,60.0,8.23770523071289,-0.0,-6.768086535657859e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.35008720261976e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,9.846095053944735e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,7.272292714333162e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.846093598753214e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0004670561174862,286.5885925292969,294.1499938964844,292.04998779296875,291.723388671875,292.2648620605469,291.9566345214844,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,24.99249839782715,60.0,8.297028541564941,-0.0,-6.766926929913097e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.35008720261976e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,9.846095053944735e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,7.272292714333162e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.846093598753214e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0004670561174862,286.5885925292969,294.1499938964844,292.04998779296875,291.723388671875,292.2648620605469,291.9566345214844,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,24.99249839782715,60.0,8.297028541564941,-0.0,-6.766926929913097e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,9.349067840958014e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,9.845021122600885e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,7.271500362548977e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.845020395005122e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0004670052148867,286.5907897949219,294.1499938964844,292.09918212890625,291.7703552246094,292.2622985839844,291.9839172363281,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,24.992504119873047,60.0,8.361589431762695,-0.0,-6.765451132650925e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,9.349067840958014e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,9.845021122600885e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,7.271500362548977e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.845020395005122e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0004670052148867,286.5907897949219,294.1499938964844,292.09918212890625,291.7703552246094,292.2622985839844,291.9839172363281,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,24.992504119873047,60.0,8.361589431762695,-0.0,-6.765451132650925e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,9.347745071863756e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,9.843627776717768e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,7.27047081454657e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.843627049122006e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0004669391200877,286.5929870605469,294.1499938964844,292.1495056152344,291.8150329589844,292.2611083984375,292.016845703125,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884636357426,0.0,0.0,0.0,24.99251174926757,60.0,8.427180290222168,-0.0,-6.763535509435314e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,9.347745071863756e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,9.843627776717768e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,7.27047081454657e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.843627049122006e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0004669391200877,286.5929870605469,294.1499938964844,292.1495056152344,291.8150329589844,292.2611083984375,292.016845703125,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884636357426,0.0,0.0,0.0,24.99251174926757,60.0,8.427180290222168,-0.0,-6.763535509435314e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,9.347026934847236e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.842872532317416e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,7.269912748597562e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.842871804721652e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0004669032641686,286.5941162109375,294.1499938964844,292.175048828125,291.8365478515625,292.2608947753906,292.0345764160156,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,24.99251747131348,60.0,8.459463119506836,-0.0,-6.762496695955633e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.346273145638406e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.842077997745946e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,7.269326306413859e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.842077270150185e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.000466865603812,286.59521484375,294.1499938964844,292.2008972167969,291.8575134277344,292.2608337402344,292.05279541015625,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,24.992521286010746,60.0,8.491397857666016,-0.0,-6.761405302313507e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.344666614197196e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.840386337600648e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,7.268077024491504e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.840385610004888e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004667853645514,286.5974426269531,294.1499938964844,292.2533264160156,291.8979187011719,292.2613830566406,292.09033203125,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,24.992530822753903,60.0,8.553945541381836,-0.0,-6.759081117024834e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.344666614197196e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.840386337600648e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,7.268077024491504e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.840385610004888e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004667853645514,286.5974426269531,294.1499938964844,292.2533264160156,291.8979187011719,292.2613830566406,292.09033203125,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,24.992530822753903,60.0,8.553945541381836,-0.0,-6.759081117024834e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.343024430563672e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.838656842475756e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,7.266799366334453e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,9.838656114879996e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0004667033208534,286.5997009277344,294.1499938964844,292.3066711425781,291.93634033203125,292.2626647949219,292.12994384765625,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,24.992542266845703,60.0,8.614439010620117,-0.0,-6.756704351573718e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,9.343024430563672e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.838656842475756e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,7.266799366334453e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,9.838656114879996e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0004667033208534,286.5997009277344,294.1499938964844,292.3066711425781,291.93634033203125,292.2626647949219,292.12994384765625,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,24.992542266845703,60.0,8.614439010620117,-0.0,-6.756704351573718e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.341419354313985e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.836966637521982e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,7.26555081200786e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.83696590992622e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,0.0004666231398005,286.6019592285156,294.1499938964844,292.3609313964844,291.972900390625,292.2650146484375,292.1721496582031,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,24.992551803588867,60.0,8.671998977661133,-0.0,-6.75438300845599e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.341419354313985e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.836966637521982e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,7.26555081200786e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.83696590992622e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,0.0004666231398005,286.6019592285156,294.1499938964844,292.3609313964844,291.972900390625,292.2650146484375,292.1721496582031,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,24.992551803588867,60.0,8.671998977661133,-0.0,-6.75438300845599e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.339942334918304e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.83541103778407e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,7.26440193830058e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,9.835410310188308e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0004665493615902,286.6042175292969,294.1499938964844,292.4159851074219,292.0076904296875,292.26837158203125,292.2165222167969,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337245598435,0.0,0.0,0.0,24.99256134033203,60.0,8.72690486907959,-0.0,-6.752246406449558e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.339942334918304e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.83541103778407e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,7.26440193830058e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,9.835410310188308e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0004665493615902,286.6042175292969,294.1499938964844,292.4159851074219,292.0076904296875,292.26837158203125,292.2165222167969,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337245598435,0.0,0.0,0.0,24.99256134033203,60.0,8.72690486907959,-0.0,-6.752246406449558e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.339269308838992e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,9.834702359512448e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,7.26387879694812e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,9.834701631916688e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0004665157466661,286.6053771972656,294.1499938964844,292.4437866210937,292.02447509765625,292.2704772949219,292.2392272949219,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117621108889,0.0,0.0,0.0,24.992565155029297,60.0,8.753252983093262,-0.0,-6.751273673444302e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,9.338645031675696e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,9.834044612944126e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,7.263392762979493e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,9.834043885348363e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0004664845473598,286.60650634765625,294.1499938964844,292.4718017578125,292.0408630371094,292.27276611328125,292.2622985839844,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,24.99256896972656,60.0,8.779159545898438,-0.0,-6.750369863084418e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,9.33755436562933e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.832896466832608e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,7.26254511391744e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.832895739236848e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0004664300649892,286.6088256835937,294.1499938964844,292.5282592773437,292.0724792480469,292.2777709960937,292.3092346191406,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,24.99257469177246,60.0,8.829891204833984,-0.0,-6.748793168753765e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,9.33755436562933e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,9.832896466832608e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,7.26254511391744e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.832895739236848e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0004664300649892,286.6088256835937,294.1499938964844,292.5282592773437,292.0724792480469,292.2777709960937,292.3092346191406,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,24.99257469177246,60.0,8.829891204833984,-0.0,-6.748793168753765e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,9.336904622614384e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.832212526816876e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,7.262039434863254e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.832211799221112e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0004663976433221,286.61114501953125,294.1499938964844,292.5853576660156,292.1026611328125,292.2838134765625,292.3581237792969,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.0128345591947436,0.0,0.0,0.0,24.992578506469727,60.0,8.878135681152344,-0.0,-6.747853831257089e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,9.336904622614384e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.832212526816876e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,7.262039434863254e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.832211799221112e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0004663976433221,286.61114501953125,294.1499938964844,292.5853576660156,292.1026611328125,292.2838134765625,292.3581237792969,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.0128345591947436,0.0,0.0,0.0,24.992578506469727,60.0,8.878135681152344,-0.0,-6.747853831257089e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.336569928564133e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,9.831860370468348e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,7.261779683176428e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.831859642872588e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.0004663809377234,286.61346435546875,294.1499938964844,292.6429748535156,292.1315612792969,292.29052734375,292.4080505371094,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,24.99258041381836,60.0,8.92487621307373,-0.0,-6.747369951654036e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.336569928564133e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,9.831860370468348e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,7.261779683176428e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.831859642872588e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.0004663809377234,286.61346435546875,294.1499938964844,292.6429748535156,292.1315612792969,292.29052734375,292.4080505371094,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,24.99258041381836,60.0,8.92487621307373,-0.0,-6.747369951654036e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
