time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.336740185972305e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.832039359025656e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,7.261912105605006e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.832038631429896e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0004663894360419,286.6158142089844,294.1499938964844,292.7010803222656,292.15924072265625,292.2980651855469,292.4594421386719,286.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,24.99258041381836,60.0,8.969919204711914,-0.0,-6.74761579944061e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.336740185972305e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,9.832039359025656e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,7.261912105605006e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.832038631429896e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0004663894360419,286.6158142089844,294.1499938964844,292.7010803222656,292.15924072265625,292.2980651855469,292.4594421386719,286.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,24.99258041381836,60.0,8.969919204711914,-0.0,-6.74761579944061e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.33714400161989e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.832464274950324e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,7.262225699378178e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,9.832463547354564e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0004664095758926,286.61700439453125,294.1499938964844,292.73028564453125,292.17266845703125,292.3023986816406,292.48590087890625,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,24.992578506469727,60.0,8.991411209106445,-0.0,-6.748198444483934e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.337552910437807e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.832895011641084e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.262543658725917e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.832894284045324e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0004664300067815,286.6181945800781,294.1499938964844,292.75958251953125,292.18585205078125,292.3067321777344,292.51239013671875,286.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,24.99257469177246,60.0,9.012898445129396,-0.0,-6.748788905497349e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.338697418570518e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,9.834099910221994e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,7.263433508342132e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.834099182626233e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0004664871667046,286.6205444335937,294.1499938964844,292.81842041015625,292.21148681640625,292.3158569335937,292.5660400390625,286.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,24.99256896972656,60.0,9.055044174194336,-0.0,-6.7504430489862e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.338697418570518e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,9.834099910221994e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,7.263433508342132e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.834099182626233e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0004664871667046,286.6205444335937,294.1499938964844,292.81842041015625,292.21148681640625,292.3158569335937,292.5660400390625,286.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,24.99256896972656,60.0,9.055044174194336,-0.0,-6.7504430489862e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,9.340756514575332e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,9.836268873186782e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,7.265034946613014e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,9.83626814559102e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0004665900487452,286.6229553222656,294.1499938964844,292.87750244140625,292.2362976074219,292.3262939453125,292.6214904785156,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086508522426365e-09,0.0009952444816008,-0.0129602178931236,0.0,0.0,0.0,24.992555618286133,60.0,9.095575332641602,-0.0,-6.753420223049035e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,9.340756514575332e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,9.836268873186782e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,7.265034946613014e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,9.83626814559102e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0004665900487452,286.6229553222656,294.1499938964844,292.87750244140625,292.2362976074219,292.3262939453125,292.6214904785156,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086508522426365e-09,0.0009952444816008,-0.0129602178931236,0.0,0.0,0.0,24.992555618286133,60.0,9.095575332641602,-0.0,-6.753420223049035e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.34309427975677e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.0,9.83873032964766e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,7.26685393601656e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.8387296020519e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0004667068424168,286.6253662109375,294.1499938964844,292.93682861328125,292.2603759765625,292.3371887207031,292.6773681640625,286.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,24.99254035949707,60.0,9.135510444641112,-0.0,-6.756800274843044e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.34309427975677e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.0,9.83873032964766e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,7.26685393601656e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.8387296020519e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0004667068424168,286.6253662109375,294.1499938964844,292.93682861328125,292.2603759765625,292.3371887207031,292.6773681640625,286.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,24.99254035949707,60.0,9.135510444641112,-0.0,-6.756800274843044e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.34643394430168e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.842247527558357e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,7.269451452884823e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,9.842246799962596e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.000466873665573,286.6278381347656,294.1499938964844,292.9962463378906,292.28387451171875,292.3494567871094,292.73486328125,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379380940695455e-09,0.000995849375613,-0.0131455175578594,0.0,0.0,0.0,24.992521286010746,60.0,9.174449920654297,-0.0,-6.761631965446213e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.34643394430168e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.842247527558357e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,7.269451452884823e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,9.842246799962596e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.000466873665573,286.6278381347656,294.1499938964844,292.9962463378906,292.28387451171875,292.3494567871094,292.73486328125,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379380940695455e-09,0.000995849375613,-0.0131455175578594,0.0,0.0,0.0,24.992521286010746,60.0,9.174449920654297,-0.0,-6.761631965446213e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,9.348129970021546e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.844033047556876e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,7.270769856404513e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.844032319961116e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0004669583577197,286.6290588378906,294.1499938964844,293.0260009765625,292.2954406738281,292.3556823730469,292.7637023925781,286.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,24.992509841918945,60.0,9.193865776062012,-0.0,-6.764084758970057e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.350072650704532e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,9.846079046837986e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.272281072800979e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.846078319242224e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0004670554189942,286.6302795410156,294.1499938964844,293.0557556152344,292.3069152832031,292.3622131347656,292.7928161621094,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642751559615,0.0,0.0,0.0,24.99249839782715,60.0,9.213098526000977,-0.0,-6.766897087118195e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.354275243822484e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.850504284258932e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,7.27554943296127e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.85050355666317e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0004672653449233,286.6327514648437,294.1499938964844,293.115234375,292.32958984375,292.3757019042969,292.8515014648437,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,24.99247169494629,60.0,9.251452445983888,-0.0,-6.772980043479039e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,9.354275243822484e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.850504284258932e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,7.27554943296127e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.85050355666317e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0004672653449233,286.6327514648437,294.1499938964844,293.115234375,292.32958984375,292.3757019042969,292.8515014648437,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,24.99247169494629,60.0,9.251452445983888,-0.0,-6.772980043479039e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.35927964746952e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.855774260358884e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,7.279442070284858e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.855773532763124e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004675153177231,286.63525390625,294.1499938964844,293.1746826171875,292.3520812988281,292.3904113769531,292.9112548828125,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647458955645,0.0,0.0,0.0,24.992441177368164,60.0,9.289814949035645,-0.0,-6.780229000469262e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.35927964746952e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.855774260358884e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,7.279442070284858e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.855773532763124e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004675153177231,286.63525390625,294.1499938964844,293.1746826171875,292.3520812988281,292.3904113769531,292.9112548828125,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647458955645,0.0,0.0,0.0,24.992441177368164,60.0,9.289814949035645,-0.0,-6.780229000469262e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,9.364449215354398e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.861218131845816e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,7.283462764462456e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.861217404250056e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0004677735560107,286.6377868652344,294.1499938964844,293.23394775390625,292.37451171875,292.4053955078125,292.9712219238281,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,24.992408752441406,60.0,9.328202247619627,-0.0,-6.787720963075118e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,9.364449215354398e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.861218131845816e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,7.283462764462456e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.861217404250056e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0004677735560107,286.6377868652344,294.1499938964844,293.23394775390625,292.37451171875,292.4053955078125,292.9712219238281,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,24.992408752441406,60.0,9.328202247619627,-0.0,-6.787720963075118e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.370522457174955e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.867613698588684e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,7.288186316145584e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,9.867612970992924e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0004680769343394,286.6403503417969,294.1499938964844,293.29302978515625,292.39697265625,292.422119140625,293.0321350097656,287.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474668340845e-09,0.000998415518552,-0.0139316897839307,0.0,0.0,0.0,24.992372512817383,60.0,9.367457389831545,-0.0,-6.796527429742127e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.370522457174955e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.867613698588684e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,7.288186316145584e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,9.867612970992924e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0004680769343394,286.6403503417969,294.1499938964844,293.29302978515625,292.39697265625,292.422119140625,293.0321350097656,287.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679474668340845e-09,0.000998415518552,-0.0139316897839307,0.0,0.0,0.0,24.992372512817383,60.0,9.367457389831545,-0.0,-6.796527429742127e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,9.373419743496925e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,9.870664507616313e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,7.290439680218697e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.87066378002055e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0004682216676883,286.6416320800781,294.1499938964844,293.3224792480469,292.4082946777344,292.4302978515625,293.06256103515625,287.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,24.99235343933105,60.0,9.386927604675291,-0.0,-6.800730290024148e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,9.376537491334602e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,9.873947419691832e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,7.292864756891504e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.87394669209607e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0004683774022851,286.6429138183594,294.1499938964844,293.3518371582031,292.419677734375,292.4388427734375,293.0931396484375,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,24.992334365844727,60.0,9.406652450561523,-0.0,-6.80525502616547e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,9.382950520375744e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.880700235953556e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,7.297852425836027e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,9.880699508357792e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0004686977190431,286.6455078125,294.1499938964844,293.4102783203125,292.4427185058594,292.4564514160156,293.1544494628906,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,24.99229431152344,60.0,9.446637153625488,-0.0,-6.814565978174869e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,9.382950520375744e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.880700235953556e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,7.297852425836027e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,9.880699508357792e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0004686977190431,286.6455078125,294.1499938964844,293.4102783203125,292.4427185058594,292.4564514160156,293.1544494628906,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,24.99229431152344,60.0,9.446637153625488,-0.0,-6.814565978174869e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.389626939082518e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.8877317213919e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,7.30304527678527e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,9.88773099379614e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.0004690312489401,286.64813232421875,294.1499938964844,293.46832275390625,292.4662475585937,292.4751892089844,293.2158203125,287.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,24.99225425720215,60.0,9.488130569458008,-0.0,-6.824267728688937e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.389626939082518e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.8877317213919e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,7.30304527678527e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,9.88773099379614e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.0004690312489401,286.64813232421875,294.1499938964844,293.46832275390625,292.4662475585937,292.4751892089844,293.2158203125,287.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004505747929,-0.0145551925525069,0.0,0.0,0.0,24.99225425720215,60.0,9.488130569458008,-0.0,-6.824267728688937e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.396346285939217e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,9.894806862575932e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,7.308271597139537e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,9.894806862575932e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0004693668743129,286.6507873535156,294.1499938964844,293.5259094238281,292.4904479980469,292.49462890625,293.2770690917969,287.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,24.992212295532227,60.0,9.530672073364258,-0.0,-6.83403769130564e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.396346285939217e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,9.894806862575932e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,7.308271597139537e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,9.894806862575932e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0004693668743129,286.6507873535156,294.1499938964844,293.5259094238281,292.4904479980469,292.49462890625,293.2770690917969,287.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,24.992212295532227,60.0,9.530672073364258,-0.0,-6.83403769130564e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.403102012583986e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,9.901921293931082e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.3135262937285e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.90192056633532e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0004697043623309,286.6534729003906,294.1499938964844,293.5829162597656,292.5154113769531,292.5146179199219,293.33795166015625,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,24.992170333862305,60.0,9.574438095092772,-0.0,-6.84386805005488e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.403102012583986e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,9.901921293931082e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,7.3135262937285e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,9.90192056633532e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0004697043623309,286.6534729003906,294.1499938964844,293.5829162597656,292.5154113769531,292.5146179199219,293.33795166015625,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,24.992170333862305,60.0,9.574438095092772,-0.0,-6.84386805005488e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,9.406447497894987e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,9.90544431260787e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.316128176171333e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.905443585012108e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,0.0004698714765254,286.6548156738281,294.1499938964844,293.6112060546875,292.5282287597656,292.5247802734375,293.3682556152344,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,24.992149353027344,60.0,9.596750259399414,-0.0,-6.848738820508515e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.409755875822157e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,9.90892804111354e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.318700954783708e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.90892731351778e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0004700367280747,286.6561584472656,294.1499938964844,293.6393127441406,292.54132080078125,292.5350952148437,293.39849853515625,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,24.992128372192383,60.0,9.61936092376709,-0.0,-6.85355630025697e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,9.416238026460631e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.915754344547167e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,7.323743193410337e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.915753616951406e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0004703605372924,286.65887451171875,294.1499938964844,293.6950378417969,292.5683288574219,292.55596923828125,293.4587707519531,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,24.992090225219727,60.0,9.665360450744627,-0.0,-6.863002255386165e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,9.416238026460631e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.915754344547167e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,7.323743193410337e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.915753616951406e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0004703605372924,286.65887451171875,294.1499938964844,293.6950378417969,292.5683288574219,292.55596923828125,293.4587707519531,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,24.992090225219727,60.0,9.665360450744627,-0.0,-6.863002255386165e-08,0.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.0,0.050000000745058,9.422137372894213e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.050000000745058,9.921966557158156e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.050000000745058,7.328331412281841e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.050000000745058,9.921965829562396e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.050000000745058,0.0004706552135758,286.66162109375,285.4460144042969,293.75,292.5965881347656,292.5775146484375,293.5184936523437,287.0782775878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,24.99205207824707,60.0,9.713024139404297,-0.0,-6.871604085745275e-08,1.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.0,0.050000000745058,9.422137372894213e-05,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.050000000745058,9.921966557158156e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.050000000745058,7.328331412281841e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.050000000745058,9.921965829562396e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.050000000745058,0.0004706552135758,286.66162109375,285.4460144042969,293.75,292.5965881347656,292.5775146484375,293.5184936523437,287.0782775878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,24.99205207824707,60.0,9.713024139404297,-0.0,-6.871604085745275e-08,1.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183654785156,0.6564294695854187,0.050000000745058,0.0407699458301067,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.6564294695854187,0.050000000745058,0.0429327189922332,298.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.6564294695854187,0.050000000745058,0.0317099578678607,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180603027344,0.6564294695854187,0.050000000745058,0.0429327152669429,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183654785156,0.6564294695854187,0.050000000745058,0.2036543190479278,286.9911193847656,285.4121398925781,293.7773132324219,292.6110534667969,296.7621459960937,297.63165283203125,287.291259765625,1.0,0.1043241843581199,0.0917785614728927,0.0917785614728927,1.0,1.0,-0.4340339303016662,0.0008446482243016,0.4331892728805542,-0.1252434998750686,0.0,0.0,0.0,33.75349426269531,60.0,1253.62841796875,0.0,11.17500114440918,1.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
