time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.6773017048835754,0.050000000745058,0.0451256595551967,298.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.6773017048835754,0.050000000745058,0.0475194938480854,298.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79522705078125,0.6773017048835754,0.050000000745058,0.035097736865282,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.6773017048835754,0.050000000745058,0.0475194938480854,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.6773017048835754,0.050000000745058,0.2254120111465454,287.9042358398437,285.3782043457031,293.8046569824219,292.62548828125,297.3070983886719,298.67919921875,288.6131591796875,1.0,0.1106255501508712,0.1835571229457855,0.1835571229457855,1.0,1.0,-0.4808192253112793,0.0198678094893693,0.460951417684555,-0.117828369140625,0.0,0.0,0.0,34.23127365112305,60.0,2574.472900390625,0.0,13.928640365600586,1.0,281.2553100585937,283.7846069335937,297.1025390625,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.582734414749322e-21,3.291367207374661e-21,3.291367005426269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0454102642834186,298.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0478191934525966,298.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0353190936148166,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0478191934525966,298.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.2268336713314056,287.86798095703125,285.3102111816406,293.8594970703125,292.654296875,297.2751159667969,298.6561279296875,286.7548828125,1.0,0.1214298754930496,0.367114245891571,0.367114245891571,1.0,1.0,-0.4838558733463287,0.0780851915478706,0.4057706892490387,-0.0606056861579418,1.0,1.0,0.0,37.85152816772461,60.0,12474.7353515625,0.0,17.057851791381836,1.0,282.0038146972656,286.4210510253906,297.90203857421875,299.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,1750.0714111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714912533760071,1.0,0.0,0.0,0.8810392022132874,0.8810411095619202,5.4302613960999224e-08,4.261776924133301,4.2617669105529785,9.821271305554546e-06,0.0,0.0,-0.0,5132.19140625,0.0,21.15645217895508,1894.86767578125,0.0,228.0741271972656,0.2286350578069687,1.0,0.0,3.0,1.0,0.0
17820240,298.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0454102642834186,298.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0478191934525966,298.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0353190936148166,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.0478191934525966,298.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6293759346008301,0.050000000745058,0.2268336713314056,287.86798095703125,285.3102111816406,293.8594970703125,292.654296875,297.2751159667969,298.6561279296875,286.7548828125,1.0,0.1214298754930496,0.367114245891571,0.367114245891571,1.0,1.0,-0.4838558733463287,0.0780851915478706,0.4057706892490387,-0.0606056861579418,1.0,1.0,0.0,37.85152816772461,60.0,12474.7353515625,0.0,17.057851791381836,1.0,282.0038146972656,286.4210510253906,297.90203857421875,299.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,1750.0714111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714912533760071,1.0,0.0,0.0,0.8810392022132874,0.8810411095619202,5.4302613960999224e-08,4.261776924133301,4.2617669105529785,9.821271305554546e-06,0.0,0.0,-0.0,5132.19140625,0.0,21.15645217895508,1894.86767578125,0.0,228.0741271972656,0.2286350578069687,1.0,0.0,3.0,1.0,0.0
17820300,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.6133934259414673,0.050000000745058,0.0454758964478969,298.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.6133934259414673,0.050000000745058,0.047888308763504,298.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.6133934259414673,0.050000000745058,0.0353701412677764,298.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.6133934259414673,0.050000000745058,0.047888308763504,298.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.6133934259414673,0.050000000745058,0.2271615117788314,286.0683898925781,285.276123046875,293.8869934082031,292.6686706542969,297.2494506835937,298.6121520996094,285.4815979003906,1.0,0.1261868625879287,0.458892822265625,0.458892822265625,1.0,1.0,-0.4845553636550903,0.1228265911340713,0.3617287576198578,-0.0162504874169826,1.0,1.0,0.0,39.609519958496094,60.0,11604.185546875,0.0,18.5360107421875,1.0,282.4647216796875,285.0631103515625,297.1713562011719,298.37322998046875,293.1499938964844,293.1499938964844,283.1499938964844,3052.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868036210536957,1.0,0.0,0.0,1.163670778274536,1.1636730432510376,9.0487880299861e-08,4.265798568725586,4.265788555145264,9.787001545191742e-06,0.0,0.0,-0.0,3824.1904296875,0.0,48.239891052246094,1895.4200439453125,0.0,468.058837890625,0.2945213615894317,1.0,0.0,3.0,1.0,0.0
17820360,298.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.5990450382232666,0.050000000745058,0.0455384477972984,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.5990450382232666,0.050000000745058,0.0479541793465614,298.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.5990450382232666,0.050000000745058,0.0354187935590744,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.5990450382232666,0.050000000745058,0.0479541793465614,298.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.5990450382232666,0.050000000745058,0.2274739742279052,285.2235107421875,285.2420349121094,293.9144897460937,292.6830139160156,297.001220703125,298.5625915527344,285.0148620605469,1.0,0.1305441111326217,0.5671142339706421,0.5671142339706421,0.800000011920929,1.0,-0.4852217733860016,0.1728603392839431,0.3123614490032196,0.0333718135952949,0.7399253845214844,0.7399253845214844,0.0,41.28832244873047,60.0,10730.3017578125,0.0,19.952533721923828,1.0,282.7890625,284.6635437011719,296.4067077636719,297.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,6186.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188812017440796,1.0,0.0,0.0,1.368514895439148,1.3685184717178345,1.2497055479343544e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3447.346435546875,0.0,83.9659423828125,1895.4366455078125,0.0,568.3685913085938,0.34517902135849,1.0,0.0,3.0,1.0,0.0
17820420,298.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5833972096443176,0.050000000745058,0.0456139557063579,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5833972096443176,0.050000000745058,0.0480336919426918,298.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5833972096443176,0.050000000745058,0.0354775227606296,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5833972096443176,0.050000000745058,0.0480336919426918,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5833972096443176,0.050000000745058,0.2278511524200439,284.97381591796875,285.1977233886719,293.9502258300781,292.7015686035156,296.2733459472656,298.50054931640625,285.01495361328125,1.0,0.1356415301561355,0.707459032535553,0.707459032535553,0.540634036064148,1.0,-0.4860261678695678,0.2566900551319122,0.2293361276388168,0.1165749952197074,0.5277685523033142,0.5277685523033142,0.0,43.31787872314453,60.0,9544.8388671875,0.0,21.68524169921875,1.0,282.9920959472656,284.87811279296875,295.72723388671875,296.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18807.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939107000827789,1.0,0.0,0.0,1.1137715578079224,1.1137765645980835,8.277243068732788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.241455078125,0.0,78.8517837524414,1895.4371337890625,0.0,488.59326171875,0.3376388251781463,1.0,0.0,3.0,1.0,0.0
17820480,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5762103199958801,0.050000000745058,0.0456517860293388,298.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5762103199958801,0.050000000745058,0.0480735264718532,298.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5762103199958801,0.050000000745058,0.0355069451034069,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5762103199958801,0.050000000745058,0.0480735264718532,298.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.5762103199958801,0.050000000745058,0.2280401140451431,285.0572509765625,285.1736755371094,293.9696044921875,292.71160888671875,295.5467224121094,298.471435546875,285.1416931152344,1.0,0.1381627172231674,0.783557116985321,0.783557116985321,0.4000000059604645,1.0,-0.4864290654659271,0.3456251323223114,0.1408039331436157,0.2049605399370193,0.5584646463394165,0.5584646463394165,0.0,44.340965270996094,60.0,9748.345703125,-0.0,22.57217597961425,1.0,283.0422058105469,285.0892333984375,295.510498046875,296.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18483.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643265008926391,1.0,0.0,0.0,1.0918967723846436,1.0919016599655151,7.955301128959037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.498779296875,0.0,75.21385955810547,1895.4371337890625,0.0,408.7295227050781,0.3355909883975982,1.0,0.0,3.0,1.0,0.0
17820540,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5598559379577637,0.050000000745058,0.0457472018897533,298.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5598559379577637,0.050000000745058,0.0481740087270736,298.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5598559379577637,0.050000000745058,0.0355811566114425,298.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5598559379577637,0.050000000745058,0.0481740087270736,298.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5598559379577637,0.050000000745058,0.2285167574882507,285.1309509277344,285.10797119140625,294.0226135253906,292.73895263671875,294.0538635253906,298.40899658203125,285.0839538574219,1.0,0.1442528516054153,0.9913743138313292,0.9913743138313292,0.0159408524632453,1.0,-0.4874438047409057,0.4874339401721954,9.854302334133536e-06,0.3457210659980774,0.6525028944015503,0.6525028944015503,0.0,46.91201019287109,60.0,10751.2001953125,-0.0,24.798826217651367,1.0,283.1176452636719,285.0052795410156,295.4244079589844,296.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,13912.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943595588207245,1.0,0.0,0.0,1.3735270500183103,1.3735320568084717,1.2588321851580986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.322998046875,0.0,106.51803588867188,1895.4371337890625,0.0,265.8845520019531,0.3721539974212646,1.0,0.0,3.0,1.0,0.0
17820600,298.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5592645406723022,0.050000000745058,0.0457509383559227,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5592645406723022,0.050000000745058,0.0481779389083385,298.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5592645406723022,0.050000000745058,0.0355840623378753,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5592645406723022,0.050000000745058,0.0481779389083385,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.5592645406723022,0.050000000745058,0.2285354137420654,285.1237487792969,285.105224609375,294.0248107910156,292.7400817871094,294.0459289550781,298.4068298339844,285.0770568847656,1.0,0.1444813460111618,1.0,1.0,0.0,1.0,-0.4874861538410187,0.4874843955039978,1.7758003423296032e-06,0.3457563519477844,0.6500220894813538,0.6500220894813538,0.0,47.01186752319336,60.0,10748.4677734375,-0.0,24.88468360900879,1.0,283.1193542480469,285.0004272460937,295.4298095703125,296.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,14074.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923076391220093,1.0,0.0,0.0,1.3759208917617798,1.375925898551941,1.2632239076992846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.043212890625,0.0,107.39519500732422,1895.4371337890625,0.0,262.374267578125,0.3730186223983764,1.0,0.0,3.0,1.0,0.0
17820660,298.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.0458374917507171,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.048269085586071,298.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.0356513820588588,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.048269085586071,298.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.2289677560329437,285.0375671386719,285.0297241210937,294.080078125,292.7684631347656,294.07373046875,298.3607482910156,285.0404052734375,1.0,0.1496666073799133,1.0,1.0,0.0,1.0,-0.4884084165096283,0.488408088684082,3.468858551514131e-07,0.3463146388530731,0.6371942758560181,0.6371942758560181,0.0,49.3250846862793,48.0,10703.1455078125,-0.0,26.87831115722656,1.0,283.1422119140625,285.0000305175781,295.59979248046875,296.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,16764.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579989373683929,1.0,0.0,0.0,1.3789639472961426,1.378969430923462,1.268817868549377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.91015625,0.0,115.5366439819336,1895.4371337890625,0.0,206.7831115722656,0.3819650113582611,1.0,0.0,3.0,1.0,0.0
17820720,298.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.0458374917507171,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.048269085586071,298.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.0356513820588588,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.048269085586071,298.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.5465022325515747,0.050000000745058,0.2289677560329437,285.0375671386719,285.0297241210937,294.080078125,292.7684631347656,294.07373046875,298.3607482910156,285.0404052734375,1.0,0.1496666073799133,1.0,1.0,0.0,1.0,-0.4884084165096283,0.488408088684082,3.468858551514131e-07,0.3463146388530731,0.6371942758560181,0.6371942758560181,0.0,49.3250846862793,48.0,10703.1455078125,-0.0,26.87831115722656,1.0,283.1422119140625,285.0000305175781,295.59979248046875,296.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,16764.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579989373683929,1.0,0.0,0.0,1.3789639472961426,1.378969430923462,1.268817868549377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.91015625,0.0,115.5366439819336,1895.4371337890625,0.0,206.7831115722656,0.3819650113582611,1.0,0.0,3.0,1.0,0.0
17820780,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0458332188427448,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0482645854353904,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0356480590999126,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0482645854353904,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.2289464175701141,285.00439453125,284.9652099609375,294.1353759765625,292.7967224121094,294.1290283203125,298.32830810546875,284.98321533203125,1.0,0.1489137411117553,1.0,1.0,0.0,1.0,-0.4883631467819214,0.4883627891540527,3.467786200417322e-07,0.3461275398731231,0.6791221499443054,0.6791221499443054,0.0,49.20931243896485,36.0,10946.6220703125,-0.0,26.778413772583008,1.0,283.1481628417969,284.888916015625,295.79034423828125,296.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,15260.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575949072837829,1.0,0.0,0.0,1.5177209377288818,1.5177266597747805,1.5370119399449322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.7177734375,0.0,138.3372039794922,1895.4371337890625,0.0,206.1531219482422,0.4054595530033111,1.0,0.0,3.0,1.0,0.0
17820840,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0458332188427448,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0482645854353904,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0356480590999126,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.0482645854353904,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.547091543674469,0.050000000745058,0.2289464175701141,285.00439453125,284.9652099609375,294.1353759765625,292.7967224121094,294.1290283203125,298.32830810546875,284.98321533203125,1.0,0.1489137411117553,1.0,1.0,0.0,1.0,-0.4883631467819214,0.4883627891540527,3.467786200417322e-07,0.3461275398731231,0.6791221499443054,0.6791221499443054,0.0,49.20931243896485,36.0,10946.6220703125,-0.0,26.778413772583008,1.0,283.1481628417969,284.888916015625,295.79034423828125,296.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,15260.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575949072837829,1.0,0.0,0.0,1.5177209377288818,1.5177266597747805,1.5370119399449322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.7177734375,0.0,138.3372039794922,1895.4371337890625,0.0,206.1531219482422,0.4054595530033111,1.0,0.0,3.0,1.0,0.0
17820900,298.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5519022941589355,0.050000000745058,0.0457993932068347,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5519022941589355,0.050000000745058,0.0482289679348468,298.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5519022941589355,0.050000000745058,0.0356217510998249,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5519022941589355,0.050000000745058,0.0482289679348468,298.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5519022941589355,0.050000000745058,0.2287774533033371,284.9633483886719,284.95001220703125,294.1630249023437,292.810791015625,294.1566772460937,298.3158569335937,284.9448547363281,1.0,0.1467330157756805,1.0,1.0,0.0,1.0,-0.4880027770996094,0.4880024492740631,3.464355131654884e-07,0.3457730114459991,0.6714413166046143,0.6714413166046143,0.0,48.30398941040039,36.0,10946.4921875,-0.0,25.99744033813477,1.0,283.1491394042969,284.8423767089844,295.8550109863281,296.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,15943.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648099601268768,1.0,0.0,0.0,1.552642583847046,1.552648663520813,1.608556772225711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5595703125,0.0,148.02276611328125,1895.4371337890625,0.0,217.4632568359375,0.4139443337917328,1.0,0.0,3.0,1.0,0.0
17820960,298.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5596597194671631,0.050000000745058,0.0457484386861324,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5596597194671631,0.050000000745058,0.0481753088533878,298.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5596597194671631,0.050000000745058,0.0355821214616298,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5596597194671631,0.050000000745058,0.0481753088533878,297.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5596597194671631,0.050000000745058,0.2285229265689849,284.9356689453125,284.95001220703125,294.190673828125,292.8248291015625,294.184326171875,298.3053894042969,284.929443359375,1.0,0.1434752792119979,1.0,1.0,0.0,1.0,-0.4874598979949951,0.4874595403671264,3.459358879354113e-07,0.3452771008014679,0.6521806120872498,0.6521806120872498,0.0,46.94051742553711,25.0,10879.90625,-0.0,24.82337188720703,1.0,283.14959716796875,284.836669921875,295.8884582519531,296.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17487.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723689019680023,1.0,0.0,0.0,1.53819739818573,1.5382035970687866,1.578765278509309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.77734375,0.0,149.7286834716797,1895.4371337890625,0.0,229.4796905517578,0.4148111343383789,1.0,0.0,3.0,1.0,0.0
17821020,298.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.5739685893058777,0.050000000745058,0.0456640422344207,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.5739685893058777,0.050000000745058,0.0480864346027374,298.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.5739685893058777,0.1658399403095245,0.0355164781212806,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.5739685893058777,0.050000000745058,0.0480864346027374,297.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.5739685893058777,0.050000000745058,0.2281013429164886,284.9346618652344,284.95001220703125,294.2265014648437,292.843017578125,294.2201538085937,298.29461669921875,284.939697265625,1.0,0.1380013823509216,1.0,1.0,0.0,1.0,-0.4865605533123016,0.4865602254867553,3.451200143445021e-07,0.3444807827472687,0.6441455483436584,0.6441455483436584,0.0,44.68241882324219,25.0,10857.505859375,-0.0,22.88458824157715,1.0,283.1498413085937,284.8580017089844,295.89923095703125,296.73828125,293.1499938964844,293.1499938964844,283.1499938964844,18254.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795679211616516,1.0,0.0,0.0,1.5157262086868286,1.5157325267791748,1.5329744940117965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.94287109375,0.0,147.22256469726562,1895.4371337890625,0.0,241.1292724609375,0.4126349687576294,1.0,0.0,3.0,1.0,0.0
17821080,298.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6158329248428345,0.1660746783018112,0.0467346049845218,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6101486086845398,0.050000000745058,0.0479025803506374,298.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8528639078140259,0.1668073236942291,0.0975182503461837,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6101486086845398,0.050000000745058,0.0479025803506374,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6101486086845398,0.050000000745058,0.2272292226552963,284.956787109375,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.28448486328125,285.0067138671875,1.0,0.135362446308136,1.0,1.0,0.0,1.0,-0.560735285282135,0.5607348680496216,4.096274608400563e-07,0.3992288112640381,0.6568752527236938,0.6568752527236938,0.0,40.58339309692383,45.0,11797.435546875,-0.0,24.948198318481445,1.0,283.14990234375,284.9444580078125,295.9017944335937,296.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,17924.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824967443943023,1.0,0.0,0.0,1.5199562311172483,1.5199624300003052,1.541542644645233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7939453125,0.0,147.1095428466797,1895.4371337890625,0.0,245.9364776611328,0.4130328595638275,1.0,0.0,3.0,1.0,0.0
17821140,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9843920469284058,0.1613246947526931,0.146539881825447,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6623295545578003,0.050000000745058,0.0477128513157367,298.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.9880396127700806,0.165216714143753,0.1154984608292579,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6623295545578003,0.1503595560789108,0.0477128513157367,297.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6623295545578003,0.050000000745058,0.2263292223215103,285.2184753417969,284.95001220703125,294.2989807128906,292.87957763671875,294.2943725585937,298.16229248046875,285.2232360839844,1.0,0.1394698768854141,1.0,1.0,0.0,1.0,-0.6749303936958313,0.6749299168586731,5.199821089263423e-07,0.4870010018348694,0.9443598389625548,0.9443598389625548,0.0,36.73921585083008,45.0,14753.03125,-0.0,32.22080993652344,1.0,283.1499938964844,285.010498046875,296.0477600097656,297.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,9400.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128339290618896,1.0,0.0,0.0,1.9104559421539309,1.9104623794555664,2.435383805732272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.60107421875,0.0,218.03640747070312,1895.4371337890625,0.0,298.8441162109375,0.4774479269981384,1.0,0.0,3.0,1.0,0.0
17821200,298.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9743140935897828,0.1611245721578598,0.1464078575372696,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.6548945307731628,0.050000000745058,0.0477325096726417,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9787188172340392,0.1653233021497726,0.1155554205179214,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.6729047298431396,0.1507776379585266,0.0516307055950164,297.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.6548945307731628,0.050000000745058,0.2264224737882614,285.21942138671875,284.95001220703125,294.3011779785156,292.88067626953125,294.29656982421875,298.1575927734375,285.2227783203125,1.0,0.1397066265344619,1.0,1.0,0.0,1.0,-0.6676827669143677,0.6676822900772095,5.120297714711342e-07,0.4803030788898468,0.9521493911743164,0.9521493911743164,0.0,37.16189193725586,65.0,14702.5,-0.0,32.55520248413086,1.0,283.1499938964844,285.00445556640625,296.0545654296875,297.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,9386.3798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147679209709167,1.0,0.0,0.0,1.9235529899597168,1.923559546470642,2.468889874762681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.56298828125,0.0,221.9865875244141,1895.4371337890625,0.0,302.4531555175781,0.4833451807498932,1.0,0.0,3.0,1.0,0.0
17821260,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.889977753162384,0.1667363047599792,0.0990567579865455,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.9609330296516418,0.1514847576618194,0.1284537017345428,298.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.889977753162384,0.1748566925525665,0.0770441442728042,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.889977753162384,0.1493876129388809,0.1043115258216857,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.6875429749488831,0.050000000745058,0.2260676175355911,285.2412109375,284.95001220703125,294.34771728515625,292.9040832519531,294.3436584472656,298.1029357910156,285.2530822753906,1.0,0.1510884463787078,1.0,1.0,0.0,1.0,-0.7763317823410034,0.7763311862945557,6.284807341216947e-07,0.5638133883476257,1.0,1.0,0.0,36.25516891479492,65.0,16733.720703125,-0.0,40.80438232421875,1.0,283.1499938964844,284.9685363769531,296.14727783203125,297.3246154785156,293.1499938964844,293.1499938964844,283.1499938964844,10845.5849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582077264785766,1.0,0.0,0.0,2.193308591842652,2.19331693649292,3.209910062196286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.80810546875,0.0,322.98345947265625,1895.4371337890625,0.0,393.9320068359375,0.5436552166938782,1.0,0.0,3.0,1.0,0.0
17821320,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8949583768844604,0.1683269441127777,0.1025534346699714,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9755056500434875,0.150840938091278,0.1369661092758178,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8949583768844604,0.1768366247415542,0.0797637850046157,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9793389439582824,0.1489369124174118,0.1387389302253723,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.683086633682251,0.050000000745058,0.2261080294847488,285.2509155273437,284.95001220703125,294.3562927246094,292.90838623046875,294.35235595703125,298.1009826660156,285.2640075683594,1.0,0.1538161486387252,1.0,1.0,0.0,1.0,-0.7875476479530334,0.7875470519065857,6.433521093640593e-07,0.5761712789535522,1.0,1.0,0.0,36.62520217895508,85.0,17069.57421875,-0.0,45.30328750610352,1.0,283.1499938964844,284.9705810546875,296.1546630859375,297.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,11230.3271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661623239517212,1.0,0.0,0.0,2.232084035873413,2.2320926189422607,3.3244086239392345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.7626953125,0.0,340.408447265625,1895.4371337890625,0.0,413.2762145996094,0.5559924244880676,1.0,0.0,3.0,1.0,0.0
17821380,298.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8669341802597046,0.1815051436424255,0.0841614007949829,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8669341802597046,0.1511373072862625,0.0886260047554969,298.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.8669341802597046,0.1904405951499939,0.0654588714241981,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8669341802597046,0.1496427953243255,0.0886259973049163,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.8988077640533447,0.1378322392702102,0.4674519300460815,285.36749267578125,284.95001220703125,294.4113464355469,292.9359741210937,294.4080810546875,298.1346130371094,285.4107360839844,1.0,0.1771143823862075,1.0,1.0,0.0,1.0,-0.9537071585655212,0.9537063241004944,8.549210406272323e-07,0.7096890211105347,1.0,1.0,0.0,37.281158447265625,105.0,20084.44921875,-0.0,69.37826538085938,1.0,283.1499938964844,285.0674133300781,296.1659240722656,297.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,13789.3037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129300951957703,1.0,0.0,0.0,2.4734044075012207,2.473414897918701,4.082100133473432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.666015625,0.0,463.1818542480469,1895.4371337890625,0.0,548.2196044921875,0.6146028637886047,1.0,0.0,3.0,1.0,0.0
17821440,298.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8669341802597046,0.1815051436424255,0.0841614007949829,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8669341802597046,0.1511373072862625,0.0886260047554969,298.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.8669341802597046,0.1904405951499939,0.0654588714241981,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8669341802597046,0.1496427953243255,0.0886259973049163,297.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.8988077640533447,0.1378322392702102,0.4674519300460815,285.36749267578125,284.95001220703125,294.4113464355469,292.9359741210937,294.4080810546875,298.1346130371094,285.4107360839844,1.0,0.1771143823862075,1.0,1.0,0.0,1.0,-0.9537071585655212,0.9537063241004944,8.549210406272323e-07,0.7096890211105347,1.0,1.0,0.0,37.281158447265625,105.0,20084.44921875,-0.0,69.37826538085938,1.0,283.1499938964844,285.0674133300781,296.1659240722656,297.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,13789.3037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129300951957703,1.0,0.0,0.0,2.4734044075012207,2.473414897918701,4.082100133473432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.666015625,0.0,463.1818542480469,1895.4371337890625,0.0,548.2196044921875,0.6146028637886047,1.0,0.0,3.0,1.0,0.0
17821500,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.874756395816803,0.1880336105823516,0.0890048891305923,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.874756395816803,0.154252678155899,0.0937264338135719,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.874756395816803,0.1966273784637451,0.0692260265350341,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.874756395816803,0.153065949678421,0.0937264338135719,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.938245177268982,0.1359915286302566,0.5396977066993713,285.5128479003906,284.95001220703125,294.43878173828125,292.94970703125,294.4358215332031,298.0859069824219,285.5433044433594,1.0,0.1919802725315094,1.0,1.0,0.0,1.0,-1.041130781173706,1.0411298274993896,9.81690959633852e-07,0.7800554633140564,1.0,1.0,0.0,38.631141662597656,105.0,21807.513671875,-0.0,90.33180236816406,1.0,283.1499938964844,285.1489562988281,296.17987060546875,297.6431579589844,293.1499938964844,293.1499938964844,283.1499938964844,15066.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358709096908569,1.0,0.0,0.0,2.5854506492614746,2.5854620933532715,4.460318052679213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.7578125,0.0,529.0235595703125,1895.4371337890625,0.0,630.130126953125,0.639057457447052,1.0,0.0,3.0,1.0,0.0
17821560,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.8759116530418396,0.1931679546833038,0.0897361487150192,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.8759116530418396,0.1571106016635894,0.0944964885711669,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.8759116530418396,0.2014341205358505,0.0697947815060615,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8759116530418396,0.156191810965538,0.0944964885711669,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.9760400056838988,0.1334194540977478,0.6065259575843811,285.6477355957031,284.95001220703125,294.4662170410156,292.96337890625,294.4635314941406,298.04638671875,285.6808776855469,1.0,0.2089666426181793,1.0,1.0,0.0,1.0,-1.1477196216583252,1.1477184295654297,1.152416416516644e-06,0.8663635849952698,1.0,1.0,0.0,40.09122848510742,125.0,23689.341796875,-0.0,115.5293960571289,1.0,283.1499938964844,285.2494201660156,296.1972045898437,297.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,16078.6103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594440698623657,1.0,0.0,0.0,2.670842170715332,2.6708545684814453,4.75981210001919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.75537109375,0.0,583.1913452148438,1895.4371337890625,0.0,727.1029663085938,0.6625695824623108,1.0,0.0,3.0,1.0,0.0
17821620,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9409148097038268,0.1956212669610977,0.1379447281360626,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9507068991661072,0.1564759165048599,0.1493297815322876,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9409148097038268,0.204516589641571,0.1072903424501419,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.9485455751419068,0.1555850654840469,0.1484120786190033,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.8872496485710144,0.1297108232975006,0.5874102115631104,285.931884765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.9438781738281,285.9584350585937,1.0,0.2477072477340698,1.0,1.0,0.0,1.0,-1.3593682050704956,1.3593666553497314,1.5462411511180107e-06,1.0365846157073977,1.0,1.0,0.0,46.40890884399414,145.0,27397.326171875,-0.0,192.3738250732422,1.0,283.1499938964844,285.4437866210937,296.2310485839844,298.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18096.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078134179115295,1.0,0.0,0.0,2.833502769470215,2.8335165977478027,5.357234158509527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.955078125,0.0,696.3659057617188,1895.4371337890625,0.0,973.1734008789062,0.702121913433075,1.0,0.0,3.0,1.0,0.0
17821680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9409148097038268,0.1956212669610977,0.1379447281360626,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9507068991661072,0.1564759165048599,0.1493297815322876,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9409148097038268,0.204516589641571,0.1072903424501419,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.9485455751419068,0.1555850654840469,0.1484120786190033,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.8872496485710144,0.1297108232975006,0.5874102115631104,285.931884765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.9438781738281,285.9584350585937,1.0,0.2477072477340698,1.0,1.0,0.0,1.0,-1.3593682050704956,1.3593666553497314,1.5462411511180107e-06,1.0365846157073977,1.0,1.0,0.0,46.40890884399414,145.0,27397.326171875,-0.0,192.3738250732422,1.0,283.1499938964844,285.4437866210937,296.2310485839844,298.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,18096.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078134179115295,1.0,0.0,0.0,2.833502769470215,2.8335165977478027,5.357234158509527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.955078125,0.0,696.3659057617188,1895.4371337890625,0.0,973.1734008789062,0.702121913433075,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.879797101020813,0.1873423904180526,0.1721093207597732,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.8234419822692871,0.1547357887029647,0.1476777791976928,297.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.8968541622161865,0.1997259259223938,0.1415850818157196,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.8224346041679382,0.1542481034994125,0.147098883986473,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.7740351557731628,0.1283655911684036,0.582275927066803,286.09686279296875,284.95001220703125,294.5595092773437,293.0098571777344,294.55743408203125,297.83038330078125,286.1055603027344,1.0,0.2762016654014587,1.0,1.0,0.0,1.0,-1.4582115411758425,1.458209753036499,1.7581336351213397e-06,1.117041826248169,1.0,1.0,0.0,58.55426025390625,145.0,29332.1953125,-0.0,254.8936004638672,1.0,283.1499938964844,285.53570556640625,296.2426452636719,298.18280029296875,293.1499938964844,293.1499938964844,283.1499938964844,19474.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407012343406677,1.0,0.0,0.0,2.939378261566162,2.9393930435180664,5.765065793639224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.08251953125,0.0,777.3795166015625,1895.4371337890625,0.0,1177.9248046875,0.7250155210494995,1.0,0.0,3.0,1.0,0.0
17821800,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.8102527260780334,0.1864456981420517,0.1698906123638153,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7592689990997314,0.1544499993324279,0.1476801633834839,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.8261088728904724,0.1983983069658279,0.1404772400856018,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.7584976553916931,0.1540543437004089,0.1472232639789581,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.716167151927948,0.1277986913919448,0.5819453001022339,286.07867431640625,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.7913513183594,286.0653381347656,1.0,0.2858750224113464,1.0,1.0,0.0,1.0,-1.4248653650283811,1.4248636960983276,1.6849062376422808e-06,1.0901578664779663,1.0,1.0,0.0,69.65213012695312,133.0,29004.5859375,-0.0,273.2311706542969,1.0,283.1499938964844,285.49078369140625,296.23492431640625,298.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19908.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652350127696991,1.0,0.0,0.0,2.9719698429107666,2.971985101699829,5.893620027563884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.1435546875,0.0,803.5260009765625,1895.4371337890625,0.0,1256.930419921875,0.7358266115188599,1.0,0.0,3.0,1.0,0.0
17821860,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7466992139816284,0.1873202621936798,0.1697734743356704,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7032620906829834,0.1547551155090332,0.1482932567596435,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.760705828666687,0.1983323246240615,0.1398543566465377,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7028111219406128,0.1544890105724334,0.1480241566896438,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.6566913723945618,0.1265878826379776,0.5790185928344727,285.9983215332031,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7120666503906,285.9949035644531,1.0,0.306589663028717,1.0,1.0,0.0,1.0,-1.422154188156128,1.4221525192260742,1.6790889958429034e-06,1.0880193710327148,1.0,1.0,0.0,88.62411499023438,121.0,29232.615234375,-0.0,318.003173828125,1.0,283.1499938964844,285.414794921875,296.15509033203125,298.15191650390625,293.1499938964844,293.1499938964844,283.1499938964844,21518.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740217208862305,1.0,0.0,0.0,3.089801073074341,3.089817523956299,6.37021912552882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.5556640625,0.0,902.9391479492188,1895.4371337890625,0.0,1412.0806884765625,0.764556348323822,1.0,0.0,3.0,1.0,0.0
17821920,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7466992139816284,0.1873202621936798,0.1697734743356704,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7032620906829834,0.1547551155090332,0.1482932567596435,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.760705828666687,0.1983323246240615,0.1398543566465377,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7028111219406128,0.1544890105724334,0.1480241566896438,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.6566913723945618,0.1265878826379776,0.5790185928344727,285.9983215332031,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7120666503906,285.9949035644531,1.0,0.306589663028717,1.0,1.0,0.0,1.0,-1.422154188156128,1.4221525192260742,1.6790889958429034e-06,1.0880193710327148,1.0,1.0,0.0,88.62411499023438,121.0,29232.615234375,-0.0,318.003173828125,1.0,283.1499938964844,285.414794921875,296.15509033203125,298.15191650390625,293.1499938964844,293.1499938964844,283.1499938964844,21518.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740217208862305,1.0,0.0,0.0,3.089801073074341,3.089817523956299,6.37021912552882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.5556640625,0.0,902.9391479492188,1895.4371337890625,0.0,1412.0806884765625,0.764556348323822,1.0,0.0,3.0,1.0,0.0
