time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.7335531115531921,0.1892938762903213,0.1715308874845504,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.6882101893424988,0.1556202173233032,0.1492267847061157,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.7462615370750427,0.2000142335891723,0.1409591287374496,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.6878013014793396,0.155353844165802,0.1489781588315963,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.6420051455497742,0.1262860745191574,0.5783087611198425,285.9700622558594,284.95001220703125,294.6665344238281,293.0629577636719,294.6643981933594,297.6770935058594,285.967529296875,1.0,0.3147603273391723,1.0,1.0,0.0,1.0,-1.427000880241394,1.4269992113113403,1.6895569387997966e-06,1.0919016599655151,1.0,1.0,0.0,95.81766510009766,121.0,29502.341796875,-0.0,337.6818542480469,1.0,283.1499938964844,285.37872314453125,296.11785888671875,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,22617.42578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791892647743225,1.0,0.0,0.0,3.167711019515991,3.1677284240722656,6.695522074551263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.67724609375,0.0,972.9794921875,1895.4371337890625,0.0,1450.54931640625,0.7807064652442932,1.0,0.0,3.0,1.0,0.0
17822040,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7310205101966858,0.1904096454381942,0.1725316792726516,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.6849105358123779,0.1561578810214996,0.1497570723295211,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.7434207201004028,0.2010376900434494,0.1416595727205276,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.6844927072525024,0.155877023935318,0.1495007127523422,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.6385297179222107,0.1262741535902023,0.5783575773239136,285.9629211425781,284.95001220703125,294.6838073730469,293.071533203125,294.68170166015625,297.66375732421875,285.9613342285156,1.0,0.3171908855438232,1.0,1.0,0.0,1.0,-1.4303653240203855,1.430363655090332,1.6968501768133135e-06,1.094598412513733,1.0,1.0,0.0,97.83686065673828,109.0,29622.734375,-0.0,344.1781311035156,1.0,283.1499938964844,285.36920166015625,296.1100158691406,298.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,22983.72265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802937388420105,1.0,0.0,0.0,3.1932592391967773,3.193276882171631,6.803958854106895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.88134765625,0.0,996.711669921875,1895.4371337890625,0.0,1458.841064453125,0.7898213863372803,1.0,0.0,3.0,1.0,0.0
17822100,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7296624183654785,0.1922680884599685,0.1741892844438552,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.6825584173202515,0.1570950597524643,0.1506484895944595,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.7417383790016174,0.2027760297060012,0.1428517401218414,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.6821065545082092,0.1567818075418472,0.1503683626651764,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.6355187892913818,0.1263621598482132,0.5787542462348938,285.9503173828125,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6452331542969,285.94842529296875,1.0,0.3197737038135528,1.0,1.0,0.0,1.0,-1.436372995376587,1.4363713264465332,1.7099249589591636e-06,1.0994139909744265,1.0,1.0,0.0,99.79720306396484,109.0,29861.275390625,-0.0,351.8280334472656,1.0,283.1499938964844,285.34881591796875,296.1072998046875,298.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,23794.560546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815441250801086,1.0,0.0,0.0,3.249098062515259,3.2491164207458496,7.043993832667184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.37158203125,0.0,1049.91845703125,1895.4371337890625,0.0,1468.2581787109375,0.8006771802902222,1.0,0.0,3.0,1.0,0.0
17822160,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.731208324432373,0.194237545132637,0.1759207397699356,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.6833552718162537,0.158138245344162,0.151600569486618,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7430950999259949,0.2046434581279754,0.144120916724205,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.6828487515449524,0.1577829718589782,0.1512850821018219,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.6351727247238159,0.1265729367733001,0.5795043706893921,285.9437255859375,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.62921142578125,285.9431457519531,1.0,0.3208723664283752,1.0,1.0,0.0,1.0,-1.443118453025818,1.4431167840957642,1.7246835568585084e-06,1.1048204898834229,1.0,1.0,0.0,100.28318786621094,97.0,30068.015625,-0.0,356.27398681640625,1.0,283.1499938964844,285.3381042480469,296.1132507324219,298.1307067871094,293.1499938964844,293.1499938964844,283.1499938964844,24340.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682558536529541,1.0,0.0,0.0,3.286151647567749,3.286170244216919,7.205572956081596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.7919921875,0.0,1086.2503662109375,1895.4371337890625,0.0,1475.921142578125,0.8125389218330383,1.0,0.0,3.0,1.0,0.0
17822220,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7401584982872009,0.1983353495597839,0.1794594675302505,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.6912943720817566,0.1604039967060089,0.1535911709070205,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7519809007644653,0.2085527628660202,0.1467376202344894,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.6906452775001526,0.1599492579698562,0.1531867831945419,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.6398283243179321,0.1272180378437042,0.5816125273704529,285.9325561523437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6018981933594,285.9325561523437,1.0,0.320026695728302,1.0,1.0,0.0,1.0,-1.4577107429504397,1.4577089548110962,1.756889446369314e-06,1.1165114641189575,1.0,1.0,0.0,98.2370147705078,85.0,30532.7265625,-0.0,358.3226013183594,1.0,283.1499938964844,285.3144836425781,296.1385498046875,298.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,25637.314453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685189425945282,1.0,0.0,0.0,3.3725643157958984,3.3725838661193848,7.58951102852734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.16552734375,0.0,1174.2159423828125,1895.4371337890625,0.0,1495.8885498046875,0.8336894512176514,1.0,0.0,3.0,1.0,0.0
17822280,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7401584982872009,0.1983353495597839,0.1794594675302505,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.6912943720817566,0.1604039967060089,0.1535911709070205,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7519809007644653,0.2085527628660202,0.1467376202344894,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.6906452775001526,0.1599492579698562,0.1531867831945419,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.6398283243179321,0.1272180378437042,0.5816125273704529,285.9325561523437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6018981933594,285.9325561523437,1.0,0.320026695728302,1.0,1.0,0.0,1.0,-1.4577107429504397,1.4577089548110962,1.756889446369314e-06,1.1165114641189575,1.0,1.0,0.0,98.2370147705078,85.0,30532.7265625,-0.0,358.3226013183594,1.0,283.1499938964844,285.3144836425781,296.1385498046875,298.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,25637.314453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685189425945282,1.0,0.0,0.0,3.3725643157958984,3.3725838661193848,7.58951102852734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.16552734375,0.0,1174.2159423828125,1895.4371337890625,0.0,1495.8885498046875,0.8336894512176514,1.0,0.0,3.0,1.0,0.0
17822340,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7566435933113098,0.2025253027677536,0.1829966604709625,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7068270444869995,0.1628105789422989,0.1556220054626464,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7688060998916626,0.2125532031059265,0.1493569761514663,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7060151100158691,0.1622436642646789,0.1551140546798706,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.651190996170044,0.1280590295791626,0.5841736197471619,285.9272155761719,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.57928466796875,285.9274597167969,1.0,0.3158711791038513,1.0,1.0,0.0,1.0,-1.472927451133728,1.4729256629943848,1.790881924534915e-06,1.128695726394653,1.0,1.0,0.0,92.99998474121094,73.0,30999.564453125,-0.0,352.6845397949219,1.0,283.1499938964844,285.29656982421875,296.1690673828125,298.2361755371094,293.1499938964844,293.1499938964844,283.1499938964844,26865.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888836026191711,1.0,0.0,0.0,3.452410936355591,3.4524314403533936,7.95313383150642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.33837890625,0.0,1259.6063232421875,1895.4371337890625,0.0,1524.15283203125,0.8532617688179016,1.0,0.0,3.0,1.0,0.0
17822400,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7566435933113098,0.2025253027677536,0.1829966604709625,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7068270444869995,0.1628105789422989,0.1556220054626464,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7688060998916626,0.2125532031059265,0.1493569761514663,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7060151100158691,0.1622436642646789,0.1551140546798706,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.651190996170044,0.1280590295791626,0.5841736197471619,285.9272155761719,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.57928466796875,285.9274597167969,1.0,0.3158711791038513,1.0,1.0,0.0,1.0,-1.472927451133728,1.4729256629943848,1.790881924534915e-06,1.128695726394653,1.0,1.0,0.0,92.99998474121094,73.0,30999.564453125,-0.0,352.6845397949219,1.0,283.1499938964844,285.29656982421875,296.1690673828125,298.2361755371094,293.1499938964844,293.1499938964844,283.1499938964844,26865.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888836026191711,1.0,0.0,0.0,3.452410936355591,3.4524314403533936,7.95313383150642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.33837890625,0.0,1259.6063232421875,1895.4371337890625,0.0,1524.15283203125,0.8532617688179016,1.0,0.0,3.0,1.0,0.0
17822460,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.7812266945838928,0.2067037373781204,0.1864666938781738,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7276598811149597,0.1652594953775406,0.1576322168111801,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.7937466502189636,0.2165343314409256,0.1519190073013305,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7267768979072571,0.1645736545324325,0.1570133715867996,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.6695688366889954,0.1289832442998886,0.5868344902992249,285.9244384765625,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5596008300781,285.9248352050781,1.0,0.3094738721847534,1.0,1.0,0.0,1.0,-1.488056778907776,1.4880549907684326,1.8250918856210767e-06,1.1408016681671145,1.0,1.0,0.0,85.75054168701172,61.0,31459.07421875,-0.0,341.7525939941406,1.0,283.1499938964844,285.2814636230469,296.19793701171875,298.29327392578125,293.1499938964844,293.1499938964844,283.1499938964844,28057.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931523084640503,1.0,0.0,0.0,3.528163433074951,3.5281848907470703,8.305976280098548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.97998046875,0.0,1344.353515625,1895.4371337890625,0.0,1557.136962890625,0.8718424439430237,1.0,0.0,3.0,1.0,0.0
17822520,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.7812266945838928,0.2067037373781204,0.1864666938781738,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7276598811149597,0.1652594953775406,0.1576322168111801,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.7937466502189636,0.2165343314409256,0.1519190073013305,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7267768979072571,0.1645736545324325,0.1570133715867996,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.6695688366889954,0.1289832442998886,0.5868344902992249,285.9244384765625,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5596008300781,285.9248352050781,1.0,0.3094738721847534,1.0,1.0,0.0,1.0,-1.488056778907776,1.4880549907684326,1.8250918856210767e-06,1.1408016681671145,1.0,1.0,0.0,85.75054168701172,61.0,31459.07421875,-0.0,341.7525939941406,1.0,283.1499938964844,285.2814636230469,296.19793701171875,298.29327392578125,293.1499938964844,293.1499938964844,283.1499938964844,28057.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931523084640503,1.0,0.0,0.0,3.528163433074951,3.5281848907470703,8.305976280098548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.97998046875,0.0,1344.353515625,1895.4371337890625,0.0,1557.136962890625,0.8718424439430237,1.0,0.0,3.0,1.0,0.0
17822580,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.7978248000144958,0.2088573724031448,0.188238188624382,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.7409261465072632,0.1665340662002563,0.1586614996194839,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.8102489709854126,0.2185830622911453,0.1532236933708191,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.7399351000785828,0.1657843887805938,0.1579829007387161,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.6825238466262817,0.1294761300086975,0.5881959199905396,285.9222717285156,284.95001220703125,294.9241638183594,293.1905822753906,294.9222106933594,297.5501708984375,285.92205810546875,1.0,0.3054682314395904,1.0,1.0,0.0,1.0,-1.495784044265747,1.4957821369171145,1.842723463596485e-06,1.1469814777374268,1.0,1.0,0.0,81.42069244384766,61.0,31711.60546875,-0.0,334.4731140136719,1.0,283.1499938964844,285.2714233398437,296.2122802734375,298.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,28792.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954600214958191,1.0,0.0,0.0,3.574062824249268,3.574084997177124,8.523494443579693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.85205078125,0.0,1397.5072021484375,1895.4371337890625,0.0,1575.1103515625,0.8802929520606995,1.0,0.0,3.0,1.0,0.0
17822640,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8153933882713318,0.2108132094144821,0.1898359358310699,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.7558318972587585,0.1676975339651107,0.1595906019210815,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8268923163414001,0.2204420864582061,0.1543987691402435,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.7546996474266052,0.1668881624937057,0.1588560938835144,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.6969364881515503,0.1299286484718322,0.5894037485122681,285.92333984375,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5419616699219,285.9237976074219,1.0,0.301427960395813,1.0,1.0,0.0,1.0,-1.50272798538208,1.5027260780334473,1.858659743447788e-06,1.152532696723938,1.0,1.0,0.0,77.1695327758789,49.0,31906.48828125,-0.0,326.9388122558594,1.0,283.1499938964844,285.26837158203125,296.2244873046875,298.3475036621094,293.1499938964844,293.1499938964844,283.1499938964844,29216.99609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975070238113403,1.0,0.0,0.0,3.600325584411621,3.600347757339477,8.649217875245085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.63671875,0.0,1428.5413818359375,1895.4371337890625,0.0,1591.1346435546875,0.8895551562309265,1.0,0.0,3.0,1.0,0.0
17822700,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.8355953097343445,0.2128322124481201,0.1914795488119125,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7751072645187378,0.168903112411499,0.1605469286441803,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.8472596406936646,0.2223605960607528,0.1556065082550048,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.773807942867279,0.1680304110050201,0.1597531586885452,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217834472656,0.7145556211471558,0.1303973346948623,0.5906246304512024,285.9216613769531,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5337219238281,285.92144775390625,1.0,0.2969436943531036,1.0,1.0,0.0,1.0,-1.5098406076431274,1.5098388195037842,1.875073053270171e-06,1.1582165956497192,1.0,1.0,0.0,72.54869079589844,49.0,32143.3203125,-0.0,318.4589233398437,1.0,283.1499938964844,285.2591857910156,296.23748779296875,298.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,29924.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996662616729736,1.0,0.0,0.0,3.6436402797698975,3.643663167953491,8.858584124027402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.35205078125,0.0,1480.723876953125,1895.4371337890625,0.0,1608.1202392578125,0.8973802924156189,1.0,0.0,3.0,1.0,0.0
17822760,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8608750700950623,0.2148207128047943,0.1930887401103973,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7994384169578552,0.1700953543186187,0.1614836454391479,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8733430504798889,0.2242499142885208,0.1567882746458053,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7979852557182312,0.1691580414772033,0.1606294065713882,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7341607809066772,0.1308586001396179,0.5917814373970032,285.92291259765625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991760253906,297.5257873535156,285.9233703613281,1.0,0.292171835899353,1.0,1.0,0.0,1.0,-1.516757607460022,1.5167557001113892,1.891121996777656e-06,1.1637420654296875,1.0,1.0,0.0,67.73652648925781,37.0,32340.56640625,-0.0,309.30743408203125,1.0,283.1499938964844,285.2562866210937,296.2497253417969,298.3993835449219,293.1499938964844,293.1499938964844,283.1499938964844,30361.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017191648483276,1.0,0.0,0.0,3.6701722145080566,3.6701955795288086,8.988064905679494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.392578125,0.0,1513.3067626953125,1895.4371337890625,0.0,1624.3470458984375,0.9067058563232422,1.0,0.0,3.0,1.0,0.0
17822820,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9437590837478638,0.2187063246965408,0.1962149888277053,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8671221733093262,0.1724375039339065,0.1633049547672271,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.9582279324531556,0.2279442399740219,0.1590840965509414,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8653861880302429,0.1713678836822509,0.1623267084360122,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.7957530617713928,0.1317531615495681,0.5939145684242249,285.9226989746094,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5106811523437,285.92315673828125,1.0,0.2819780111312866,1.0,1.0,0.0,1.0,-1.5300517082214355,1.5300498008728027,1.922209094118444e-06,1.1743550300598145,1.0,1.0,0.0,57.72720336914063,25.0,32760.478515625,-0.0,289.48992919921875,1.0,283.1499938964844,285.24481201171875,296.2743530273437,298.44970703125,293.1499938964844,293.1499938964844,283.1499938964844,31497.361328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057185769081116,1.0,0.0,0.0,3.738187313079834,3.7382113933563232,9.3242823595574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.326171875,0.0,1599.0089111328125,1895.4371337890625,0.0,1656.172119140625,0.9234104752540588,1.0,0.0,3.0,1.0,0.0
17822880,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9437590837478638,0.2187063246965408,0.1962149888277053,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8671221733093262,0.1724375039339065,0.1633049547672271,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.9582279324531556,0.2279442399740219,0.1590840965509414,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8653861880302429,0.1713678836822509,0.1623267084360122,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.7957530617713928,0.1317531615495681,0.5939145684242249,285.9226989746094,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5106811523437,285.92315673828125,1.0,0.2819780111312866,1.0,1.0,0.0,1.0,-1.5300517082214355,1.5300498008728027,1.922209094118444e-06,1.1743550300598145,1.0,1.0,0.0,57.72720336914063,25.0,32760.478515625,-0.0,289.48992919921875,1.0,283.1499938964844,285.24481201171875,296.2743530273437,298.44970703125,293.1499938964844,293.1499938964844,283.1499938964844,31497.361328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057185769081116,1.0,0.0,0.0,3.738187313079834,3.7382113933563232,9.3242823595574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.326171875,0.0,1599.0089111328125,1895.4371337890625,0.0,1656.172119140625,0.9234104752540588,1.0,0.0,3.0,1.0,0.0
17822940,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.975686013698578,0.2240246087312698,0.1780057549476623,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.932794749736786,0.1745952665805816,0.165198415517807,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.975686013698578,0.2346339970827102,0.1384489238262176,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.930365025997162,0.1733920127153396,0.1640941351652145,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.8480755686759949,0.1325490027666092,0.596623957157135,285.8819580078125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.50909423828125,285.87408447265625,1.0,0.2690986394882202,1.0,1.0,0.0,1.0,-1.4912244081497192,1.491222620010376,1.833073270063324e-06,1.1440651416778564,1.0,1.0,0.0,51.70176696777344,45.0,32385.56640625,-0.0,256.8411865234375,1.0,283.1499938964844,285.1902770996094,296.2915344238281,298.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,32624.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083377242088318,1.0,0.0,0.0,3.8044724464416495,3.804497241973877,9.657887858338654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.39208984375,0.0,1685.586669921875,1895.4371337890625,0.0,1677.1640625,0.9396927356719972,1.0,0.0,3.0,1.0,0.0
17823000,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.975686013698578,0.2240246087312698,0.1780057549476623,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.932794749736786,0.1745952665805816,0.165198415517807,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.975686013698578,0.2346339970827102,0.1384489238262176,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.930365025997162,0.1733920127153396,0.1640941351652145,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.8480755686759949,0.1325490027666092,0.596623957157135,285.8819580078125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.50909423828125,285.87408447265625,1.0,0.2690986394882202,1.0,1.0,0.0,1.0,-1.4912244081497192,1.491222620010376,1.833073270063324e-06,1.1440651416778564,1.0,1.0,0.0,51.70176696777344,45.0,32385.56640625,-0.0,256.8411865234375,1.0,283.1499938964844,285.1902770996094,296.2915344238281,298.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,32624.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083377242088318,1.0,0.0,0.0,3.8044724464416495,3.804497241973877,9.657887858338654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.39208984375,0.0,1685.586669921875,1895.4371337890625,0.0,1677.1640625,0.9396927356719972,1.0,0.0,3.0,1.0,0.0
17823060,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.9677573442459106,0.2341207563877105,0.1665466874837875,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.9514599442481996,0.1765707433223724,0.1670565754175186,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.9677573442459106,0.2438066750764846,0.1295363157987594,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.948872447013855,0.1752333641052246,0.1658258438110351,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.8612726926803589,0.1335004121065139,0.600426435470581,285.8216247558594,284.95001220703125,295.1539306640625,293.3051452636719,295.15203857421875,297.5342712402344,285.8210754394531,1.0,0.2665307223796844,1.0,1.0,0.0,1.0,-1.475490927696228,1.4754891395568848,1.796932906472648e-06,1.1310210227966309,1.0,1.0,0.0,50.51375579833984,65.0,32224.236328125,-0.0,247.2439117431641,1.0,283.1499938964844,285.1402282714844,296.2946472167969,298.4492492675781,293.1499938964844,293.1499938964844,283.04998779296875,33772.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060903310775757,1.0,0.0,0.0,3.8708243370056152,3.870850086212158,9.997702363762071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1064453125,0.0,1775.32666015625,1895.4371337890625,0.0,1659.1444091796875,0.9549846649169922,1.0,0.0,3.0,1.0,0.0
17823120,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.9677573442459106,0.2341207563877105,0.1665466874837875,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.9514599442481996,0.1765707433223724,0.1670565754175186,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.9677573442459106,0.2438066750764846,0.1295363157987594,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.948872447013855,0.1752333641052246,0.1658258438110351,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.8612726926803589,0.1335004121065139,0.600426435470581,285.8216247558594,284.95001220703125,295.1539306640625,293.3051452636719,295.15203857421875,297.5342712402344,285.8210754394531,1.0,0.2665307223796844,1.0,1.0,0.0,1.0,-1.475490927696228,1.4754891395568848,1.796932906472648e-06,1.1310210227966309,1.0,1.0,0.0,50.51375579833984,65.0,32224.236328125,-0.0,247.2439117431641,1.0,283.1499938964844,285.1402282714844,296.2946472167969,298.4492492675781,293.1499938964844,293.1499938964844,283.04998779296875,33772.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060903310775757,1.0,0.0,0.0,3.8708243370056152,3.870850086212158,9.997702363762071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1064453125,0.0,1775.32666015625,1895.4371337890625,0.0,1659.1444091796875,0.9549846649169922,1.0,0.0,3.0,1.0,0.0
17823180,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.9747771620750428,0.2409834414720535,0.1765799820423126,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.942575216293335,0.1784463226795196,0.1688862442970276,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.9747771620750428,0.2503173649311065,0.1373399943113327,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9396787881851196,0.1769745051860809,0.1675284802913665,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8533448576927185,0.1344884932041168,0.6051271557807922,285.7624816894531,284.95001220703125,295.2038269042969,293.3302307128906,295.2019958496094,297.5397644042969,285.7655944824219,1.0,0.273038238286972,1.0,1.0,0.0,1.0,-1.5067636966705322,1.506761908531189,1.8678723563425592e-06,1.1556742191314695,1.0,1.0,0.0,51.859130859375,85.0,33166.1640625,-0.0,263.9570007324219,1.0,283.0512084960937,285.0689697265625,296.3421325683594,298.5423889160156,293.1499938964844,293.1499938964844,282.75,34727.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092780470848083,1.0,0.0,0.0,3.925184965133667,3.9252114295959473,1.0280482456437312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.33447265625,0.0,1851.178466796875,1895.4371337890625,0.0,1684.728759765625,0.9662457704544068,1.0,0.0,3.0,1.0,0.0
17823240,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.9747771620750428,0.2409834414720535,0.1765799820423126,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.942575216293335,0.1784463226795196,0.1688862442970276,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.9747771620750428,0.2503173649311065,0.1373399943113327,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9396787881851196,0.1769745051860809,0.1675284802913665,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.8533448576927185,0.1344884932041168,0.6051271557807922,285.7624816894531,284.95001220703125,295.2038269042969,293.3302307128906,295.2019958496094,297.5397644042969,285.7655944824219,1.0,0.273038238286972,1.0,1.0,0.0,1.0,-1.5067636966705322,1.506761908531189,1.8678723563425592e-06,1.1556742191314695,1.0,1.0,0.0,51.859130859375,85.0,33166.1640625,-0.0,263.9570007324219,1.0,283.0512084960937,285.0689697265625,296.3421325683594,298.5423889160156,293.1499938964844,293.1499938964844,282.75,34727.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092780470848083,1.0,0.0,0.0,3.925184965133667,3.9252114295959473,1.0280482456437312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.33447265625,0.0,1851.178466796875,1895.4371337890625,0.0,1684.728759765625,0.9662457704544068,1.0,0.0,3.0,1.0,0.0
17823300,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9818694591522216,0.2421747893095016,0.1887197494506836,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.929129719734192,0.1792987883090973,0.1697770655155182,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9818694591522216,0.251778095960617,0.1467820256948471,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.9260916709899902,0.1777608692646026,0.1683562844991684,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.8427137136459351,0.1348281055688858,0.6071913838386536,285.65203857421875,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.5281677246094,285.6328430175781,1.0,0.2793455719947815,1.0,1.0,0.0,1.0,-1.5372021198272705,1.5372002124786377,1.9387350675970083e-06,1.1797603368759155,1.0,1.0,0.0,53.41902923583984,85.0,34594.15625,-0.0,281.5006103515625,1.0,282.792236328125,284.9046325683594,296.41668701171875,298.76416015625,293.1499938964844,293.1499938964844,282.75,35016.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198246121406555,1.0,0.0,0.0,3.941463947296143,3.941490888595581,1.036593289427401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.79345703125,0.0,1874.3067626953125,1895.4371337890625,0.0,1770.5787353515625,0.9701195359230042,1.0,0.0,3.0,1.0,0.0
17823360,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.989426612854004,0.2414676547050476,0.20537731051445,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9105395078659058,0.1800250560045242,0.170566514134407,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.989426612854004,0.2517171204090118,0.1597379148006439,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9076269865036012,0.1784221976995468,0.1690840274095535,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.8282965421676636,0.1349478065967559,0.6084531545639038,285.6136779785156,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.5043640136719,285.61865234375,1.0,0.2875090837478637,1.0,1.0,0.0,1.0,-1.5760765075683594,1.576074481010437,2.031715894190711e-06,1.2105181217193604,1.0,1.0,0.0,55.63956832885742,103.0,35328.23828125,-0.0,305.4658508300781,1.0,282.75457763671875,284.8872375488281,296.4249267578125,298.7669677734375,293.1499938964844,293.1499938964844,282.45001220703125,35239.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726796567440033,1.0,0.0,0.0,3.953995943069458,3.954022884368897,1.0431955388412462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.4345703125,0.0,1892.24169921875,1895.4371337890625,0.0,1828.2998046875,0.9731007814407348,1.0,0.0,3.0,1.0,0.0
17823420,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.9042717814445496,0.238005518913269,0.2151426970958709,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8261212110519409,0.1811344921588897,0.1721972823143005,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.9190446734428406,0.248536080121994,0.1747936308383941,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8237187266349792,0.1794019490480423,0.1705920100212097,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7496424317359924,0.1345161199569702,0.6097349524497986,285.4568176269531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4388732910156,285.4519348144531,1.0,0.305436909198761,1.0,1.0,0.0,1.0,-1.607187032699585,1.607184886932373,2.1086789274704643e-06,1.2356003522872925,1.0,1.0,0.0,67.59951782226562,106.0,36957.31640625,-0.0,354.178466796875,1.0,282.45721435546875,284.68487548828125,296.4648132324219,298.9399719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476436495780945,1.0,0.0,0.0,3.971211671829224,3.971238851547241,1.0522994671191557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.47509765625,0.0,1917.066162109375,1895.4371337890625,0.0,2005.1002197265625,0.9771960377693176,1.0,0.0,3.0,1.0,0.0
17823480,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.9042717814445496,0.238005518913269,0.2151426970958709,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8261212110519409,0.1811344921588897,0.1721972823143005,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.9190446734428406,0.248536080121994,0.1747936308383941,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8237187266349792,0.1794019490480423,0.1705920100212097,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7496424317359924,0.1345161199569702,0.6097349524497986,285.4568176269531,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4388732910156,285.4519348144531,1.0,0.305436909198761,1.0,1.0,0.0,1.0,-1.607187032699585,1.607184886932373,2.1086789274704643e-06,1.2356003522872925,1.0,1.0,0.0,67.59951782226562,106.0,36957.31640625,-0.0,354.178466796875,1.0,282.45721435546875,284.68487548828125,296.4648132324219,298.9399719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476436495780945,1.0,0.0,0.0,3.971211671829224,3.971238851547241,1.0522994671191557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.47509765625,0.0,1917.066162109375,1895.4371337890625,0.0,2005.1002197265625,0.9771960377693176,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8668699264526367,0.2374941855669021,0.2146935164928436,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.7948405146598816,0.181516945362091,0.1729072034358978,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8793992400169373,0.2478582710027694,0.1742435991764068,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.7921913862228394,0.1797134280204773,0.1712337434291839,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.7214331030845642,0.133990004658699,0.6089689135551453,285.2855834960937,284.95001220703125,295.32928466796875,293.3939208984375,295.3276062011719,297.4140319824219,285.2659912109375,1.0,0.3132402300834656,1.0,1.0,0.0,1.0,-1.610738754272461,1.610736608505249,2.1176897462282795e-06,1.238558053970337,1.0,1.0,0.0,74.55309295654297,106.0,37959.453125,0.0,374.1852416992188,1.0,282.1815185546875,284.4765014648437,296.4927673339844,299.0811767578125,293.1499938964844,293.1499938964844,282.1499938964844,35662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597541213035583,1.0,0.0,0.0,3.977670431137085,3.9776978492736816,1.055725192600221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.20068359375,0.0,1926.4351806640625,1895.4371337890625,0.0,2110.416748046875,0.9787322878837584,1.0,0.0,3.0,1.0,0.0
17823600,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.8470482230186462,0.2373894453048706,0.2146466225385666,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.7765007615089417,0.1816900968551635,0.1732976585626602,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.8587557077407837,0.2477439045906067,0.1741667985916137,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7738757729530334,0.1798348426818847,0.1715743690729141,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.7042192220687866,0.1335088163614273,0.607820451259613,285.2301025390625,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3983764648437,285.2261962890625,1.0,0.3183140456676483,1.0,1.0,0.0,1.0,-1.6100897789001465,1.6100876331329346,2.1160697087907465e-06,1.2380421161651611,1.0,1.0,0.0,79.35765838623047,94.0,37996.78515625,0.0,387.009521484375,1.0,282.1564636230469,284.4403381347656,296.4646301269531,299.01348876953125,293.1499938964844,293.1499938964844,281.8500061035156,35729.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625982165336609,1.0,0.0,0.0,3.981407880783081,3.9814352989196777,1.0577100511000026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.33642578125,0.0,1931.8704833984373,1895.4371337890625,0.0,2135.400146484375,0.9796212315559388,1.0,0.0,3.0,1.0,0.0
17823660,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.829852819442749,0.2374066710472107,0.214789405465126,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7602353692054749,0.1818787753582,0.1737570762634277,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8410188555717468,0.2479406297206878,0.1743533164262771,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7575976848602295,0.1799130588769912,0.1719259172677993,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6861994862556458,0.1322992295026779,0.6035386919975281,284.9981689453125,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3676452636719,284.9949951171875,1.0,0.3227029144763946,1.0,1.0,0.0,1.0,-1.6063202619552612,1.6063182353973389,2.1066941826575203e-06,1.2350616455078125,1.0,1.0,0.0,84.4417495727539,82.0,38895.046875,0.0,398.8917846679688,1.0,281.85723876953125,284.1916809082031,296.4624938964844,299.0633239746094,293.1499938964844,293.1499938964844,281.54998779296875,35839.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726024985313416,1.0,0.0,0.0,3.987518787384033,3.987545967102051,1.060959334608924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.7412109375,0.0,1940.779541015625,1895.4371337890625,0.0,2223.98388671875,0.9810746908187866,1.0,0.0,3.0,1.0,0.0
17823720,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.829852819442749,0.2374066710472107,0.214789405465126,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7602353692054749,0.1818787753582,0.1737570762634277,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8410188555717468,0.2479406297206878,0.1743533164262771,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7575976848602295,0.1799130588769912,0.1719259172677993,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6861994862556458,0.1322992295026779,0.6035386919975281,284.9981689453125,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3676452636719,284.9949951171875,1.0,0.3227029144763946,1.0,1.0,0.0,1.0,-1.6063202619552612,1.6063182353973389,2.1066941826575203e-06,1.2350616455078125,1.0,1.0,0.0,84.4417495727539,82.0,38895.046875,0.0,398.8917846679688,1.0,281.85723876953125,284.1916809082031,296.4624938964844,299.0633239746094,293.1499938964844,293.1499938964844,281.54998779296875,35839.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726024985313416,1.0,0.0,0.0,3.987518787384033,3.987545967102051,1.060959334608924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.7412109375,0.0,1940.779541015625,1895.4371337890625,0.0,2223.98388671875,0.9810746908187866,1.0,0.0,3.0,1.0,0.0
17823780,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.830058217048645,0.2375099211931228,0.2148454487323761,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7604275941848755,0.181911826133728,0.1737974286079406,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8415413498878479,0.2483591437339782,0.17460298538208,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7576505541801453,0.1798461228609085,0.171870544552803,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6840324997901917,0.1310483664274215,0.5978829860687256,284.8241271972656,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3414306640625,284.8333435058594,1.0,0.3214252889156341,1.0,1.0,0.0,1.0,-1.5998798608779907,1.5998777151107788,2.090690031764097e-06,1.2299293279647827,0.8491135239601135,0.8491135239601135,0.0,84.26728057861328,70.0,39210.76953125,0.0,394.9308166503906,1.0,281.556396484375,284.03765869140625,296.4615478515625,299.085205078125,293.1499938964844,293.1499938964844,281.8500061035156,43308.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790855765342712,1.0,0.0,0.0,3.7643446922302246,3.764371156692505,9.455228564547724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4248046875,0.0,1720.5374755859375,1895.4371337890625,0.0,2281.933837890625,0.9355053901672364,1.0,0.0,3.0,1.0,0.0
17823840,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.830058217048645,0.2375099211931228,0.2148454487323761,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7604275941848755,0.181911826133728,0.1737974286079406,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8415413498878479,0.2483591437339782,0.17460298538208,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7576505541801453,0.1798461228609085,0.171870544552803,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6840324997901917,0.1310483664274215,0.5978829860687256,284.8241271972656,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3414306640625,284.8333435058594,1.0,0.3214252889156341,1.0,1.0,0.0,1.0,-1.5998798608779907,1.5998777151107788,2.090690031764097e-06,1.2299293279647827,0.8491135239601135,0.8491135239601135,0.0,84.26728057861328,70.0,39210.76953125,0.0,394.9308166503906,1.0,281.556396484375,284.03765869140625,296.4615478515625,299.085205078125,293.1499938964844,293.1499938964844,281.8500061035156,43308.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790855765342712,1.0,0.0,0.0,3.7643446922302246,3.764371156692505,9.455228564547724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4248046875,0.0,1720.5374755859375,1895.4371337890625,0.0,2281.933837890625,0.9355053901672364,1.0,0.0,3.0,1.0,0.0
