time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8353177309036255,0.2381170690059662,0.2150541990995407,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7654017210006714,0.1822174787521362,0.1738629639148712,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8471132516860962,0.2490516006946563,0.1748559772968292,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7625038027763367,0.1800987273454666,0.1718877851963043,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6876702904701233,0.1306647807359695,0.5952460765838623,285.00225830078125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3336181640625,285.0245056152344,1.0,0.3192527592182159,1.0,1.0,0.0,1.0,-1.597364902496338,1.5973628759384155,2.08440724236425e-06,1.2278773784637451,0.951797604560852,0.951797604560852,0.0,82.63420867919922,70.0,38533.3828125,0.0,389.1371765136719,1.0,281.8041076660156,284.24200439453125,296.3832397460937,298.8489685058594,293.1499938964844,293.1499938964844,281.8500061035156,36767.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76744544506073,1.0,0.0,0.0,3.757014274597168,3.7570395469665527,9.418440072295198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.89990234375,0.0,1661.4327392578125,1895.4371337890625,0.0,2178.187744140625,0.9328752756118774,1.0,0.0,3.0,1.0,0.0
17823960,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8450070023536682,0.2390835136175155,0.2157076001167297,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7745694518089294,0.1827755868434906,0.1741914898157119,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8572373390197754,0.2500774562358856,0.1754070669412613,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7715135812759399,0.1806011945009231,0.1721647083759308,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6952641010284424,0.130509927868843,0.5936288833618164,285.0464782714844,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3299255371094,285.0448303222656,1.0,0.3163741528987884,1.0,1.0,0.0,1.0,-1.5975940227508545,1.5975918769836426,2.084908146571252e-06,1.2280020713806152,1.0,1.0,0.0,80.03040313720703,58.0,38686.99609375,0.0,382.1797790527344,1.0,281.8435974121094,284.24664306640625,296.3995056152344,298.904541015625,293.1499938964844,293.1499938964844,281.54998779296875,33462.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613887786865234,1.0,0.0,0.0,3.849420309066773,3.849445819854736,9.887442047329389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.0625,0.0,1746.5318603515625,1895.4371337890625,0.0,2124.764892578125,0.9485249519348145,1.0,0.0,3.0,1.0,0.0
17824020,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.873776376247406,0.2400660216808319,0.2166142910718917,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.801780104637146,0.1835147142410278,0.1747532486915588,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8874047994613647,0.2514285147190094,0.1763166785240173,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7984175086021423,0.1812333017587661,0.1726240664720535,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7177532315254211,0.1299993991851806,0.5904489755630493,284.8575134277344,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.31707763671875,284.86334228515625,1.0,0.3088355660438537,1.0,1.0,0.0,1.0,-1.597185730934143,1.5971837043762207,2.0838601813011337e-06,1.227643609046936,0.8656316995620728,0.8656316995620728,0.0,73.35401153564453,46.0,39238.234375,0.0,363.8121032714844,1.0,281.555908203125,284.0633544921875,296.4962463378906,299.1014404296875,293.1499938964844,293.1499938964844,281.8500061035156,40442.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713083028793335,1.0,0.0,0.0,3.731743097305298,3.7317686080932617,9.292161280427536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.4775390625,0.0,1660.0081787109375,1895.4371337890625,0.0,2212.46484375,0.9260133504867554,1.0,0.0,3.0,1.0,0.0
17824080,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.873776376247406,0.2400660216808319,0.2166142910718917,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.801780104637146,0.1835147142410278,0.1747532486915588,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8874047994613647,0.2514285147190094,0.1763166785240173,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7984175086021423,0.1812333017587661,0.1726240664720535,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7177532315254211,0.1299993991851806,0.5904489755630493,284.8575134277344,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.31707763671875,284.86334228515625,1.0,0.3088355660438537,1.0,1.0,0.0,1.0,-1.597185730934143,1.5971837043762207,2.0838601813011337e-06,1.227643609046936,0.8656316995620728,0.8656316995620728,0.0,73.35401153564453,46.0,39238.234375,0.0,363.8121032714844,1.0,281.555908203125,284.0633544921875,296.4962463378906,299.1014404296875,293.1499938964844,293.1499938964844,281.8500061035156,40442.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713083028793335,1.0,0.0,0.0,3.731743097305298,3.7317686080932617,9.292161280427536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.4775390625,0.0,1660.0081787109375,1895.4371337890625,0.0,2212.46484375,0.9260133504867554,1.0,0.0,3.0,1.0,0.0
17824140,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9246459603309632,0.2417302280664444,0.2175155729055404,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8434383869171143,0.1846553683280944,0.1753270030021667,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.941454529762268,0.2533620595932007,0.1772365272045135,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8400274515151978,0.182261973619461,0.1730940490961074,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7522987723350525,0.1298197358846664,0.5874099135398865,285.0618591308594,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3106994628906,285.06024169921875,1.0,0.299442708492279,1.0,1.0,0.0,1.0,-1.5969730615615845,1.596971035003662,2.083191475321655e-06,1.227349042892456,1.0,1.0,0.0,65.09442138671875,34.0,38725.28515625,0.0,341.2509765625,1.0,281.8433837890625,284.2580871582031,296.44122314453125,298.9505310058594,293.1499938964844,293.1499938964844,281.54998779296875,33113.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589988112449646,1.0,0.0,0.0,3.834309577941896,3.8343348503112793,9.809969014895614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.05224609375,0.0,1725.36669921875,1895.4371337890625,0.0,2103.797119140625,0.9445157647132874,1.0,0.0,3.0,1.0,0.0
17824200,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9246459603309632,0.2417302280664444,0.2175155729055404,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8434383869171143,0.1846553683280944,0.1753270030021667,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.941454529762268,0.2533620595932007,0.1772365272045135,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8400274515151978,0.182261973619461,0.1730940490961074,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7522987723350525,0.1298197358846664,0.5874099135398865,285.0618591308594,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3106994628906,285.06024169921875,1.0,0.299442708492279,1.0,1.0,0.0,1.0,-1.5969730615615845,1.596971035003662,2.083191475321655e-06,1.227349042892456,1.0,1.0,0.0,65.09442138671875,34.0,38725.28515625,0.0,341.2509765625,1.0,281.8433837890625,284.2580871582031,296.44122314453125,298.9505310058594,293.1499938964844,293.1499938964844,281.54998779296875,33113.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589988112449646,1.0,0.0,0.0,3.834309577941896,3.8343348503112793,9.809969014895614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.05224609375,0.0,1725.36669921875,1895.4371337890625,0.0,2103.797119140625,0.9445157647132874,1.0,0.0,3.0,1.0,0.0
17824260,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9948917031288148,0.2426186203956604,0.2183349281549453,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.907628893852234,0.1854890435934066,0.1759759187698364,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9934002161026,0.2550883293151855,0.1688115298748016,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.903335452079773,0.1829886138439178,0.1736397892236709,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8076805472373962,0.1294760853052139,0.584971010684967,284.8598327636719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3011779785156,284.8607177734375,1.0,0.2884427011013031,1.0,1.0,0.0,1.0,-1.5859572887420654,1.585955262184143,2.056650828308193e-06,1.2190930843353271,0.8753374218940735,0.8753374218940735,0.0,56.983978271484375,37.0,39175.27734375,0.0,313.9064636230469,1.0,281.55670166015625,284.0528259277344,296.5214233398437,299.1362609863281,293.1499938964844,293.1499938964844,281.8500061035156,39558.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771515429019928,1.0,0.0,0.0,3.7507612705230713,3.7507870197296143,9.387115369463572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.1943359375,0.0,1675.5438232421875,1895.4371337890625,0.0,2214.307373046875,0.9294492602348328,1.0,0.0,3.0,1.0,0.0
17824320,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9948917031288148,0.2426186203956604,0.2183349281549453,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.907628893852234,0.1854890435934066,0.1759759187698364,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9934002161026,0.2550883293151855,0.1688115298748016,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.903335452079773,0.1829886138439178,0.1736397892236709,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8076805472373962,0.1294760853052139,0.584971010684967,284.8598327636719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3011779785156,284.8607177734375,1.0,0.2884427011013031,1.0,1.0,0.0,1.0,-1.5859572887420654,1.585955262184143,2.056650828308193e-06,1.2190930843353271,0.8753374218940735,0.8753374218940735,0.0,56.983978271484375,37.0,39175.27734375,0.0,313.9064636230469,1.0,281.55670166015625,284.0528259277344,296.5214233398437,299.1362609863281,293.1499938964844,293.1499938964844,281.8500061035156,39558.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771515429019928,1.0,0.0,0.0,3.7507612705230713,3.7507870197296143,9.387115369463572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.1943359375,0.0,1675.5438232421875,1895.4371337890625,0.0,2214.307373046875,0.9294492602348328,1.0,0.0,3.0,1.0,0.0
17824380,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9863802790641784,0.2471673339605331,0.1980279237031936,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9320337772369384,0.1864860206842422,0.1767207533121109,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9863802790641784,0.2615645229816437,0.1540217250585556,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.927004337310791,0.183875635266304,0.1742823719978332,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8239421248435974,0.129336878657341,0.5833569765090942,285.0093688964844,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.31915283203125,285.0042419433594,1.0,0.2800306677818298,1.0,1.0,0.0,1.0,-1.5440688133239746,1.5440669059753418,1.9551812329154927e-06,1.1853989362716677,0.9825983047485352,0.9825983047485352,0.0,54.35832977294922,57.0,37759.5625,0.0,287.0610046386719,1.0,281.843017578125,284.2103881835937,296.4383544921875,298.9125061035156,293.1499938964844,293.1499938964844,281.54998779296875,33729.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574703693389893,1.0,0.0,0.0,3.816996574401856,3.81702184677124,9.721578635435435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.23388671875,0.0,1709.249267578125,1895.4371337890625,0.0,2090.422119140625,0.9411283731460572,1.0,0.0,3.0,1.0,0.0
17824440,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9863802790641784,0.2471673339605331,0.1980279237031936,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9320337772369384,0.1864860206842422,0.1767207533121109,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9863802790641784,0.2615645229816437,0.1540217250585556,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.927004337310791,0.183875635266304,0.1742823719978332,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8239421248435974,0.129336878657341,0.5833569765090942,285.0093688964844,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.31915283203125,285.0042419433594,1.0,0.2800306677818298,1.0,1.0,0.0,1.0,-1.5440688133239746,1.5440669059753418,1.9551812329154927e-06,1.1853989362716677,0.9825983047485352,0.9825983047485352,0.0,54.35832977294922,57.0,37759.5625,0.0,287.0610046386719,1.0,281.843017578125,284.2103881835937,296.4383544921875,298.9125061035156,293.1499938964844,293.1499938964844,281.54998779296875,33729.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574703693389893,1.0,0.0,0.0,3.816996574401856,3.81702184677124,9.721578635435435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.23388671875,0.0,1709.249267578125,1895.4371337890625,0.0,2090.422119140625,0.9411283731460572,1.0,0.0,3.0,1.0,0.0
17824500,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9852269291877748,0.2503064572811126,0.1954941749572754,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9361728429794312,0.1869168728590011,0.1772048622369766,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9852269291877748,0.2649716436862945,0.1520510166883468,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9310489296913148,0.1842529326677322,0.1747146397829055,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8261996507644653,0.1293318718671798,0.5834165811538696,284.85235595703125,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3324584960937,284.8295288085937,1.0,0.2795926332473755,1.0,1.0,0.0,1.0,-1.5397032499313354,1.5397013425827026,1.944497853401117e-06,1.1816149950027466,0.8761488199234009,0.8761488199234009,0.0,54.04407501220703,57.0,38317.6796875,0.0,284.2667541503906,1.0,281.59375,284.0224609375,296.5080261230469,299.1063232421875,293.1499938964844,293.1499938964844,281.54998779296875,37526.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632912993431091,1.0,0.0,0.0,3.79062557220459,3.790651321411133,9.587714657754989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.41796875,0.0,1707.186767578125,1895.4371337890625,0.0,2141.50244140625,0.935376763343811,1.0,0.0,3.0,1.0,0.0
17824560,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9867095947265624,0.2523378133773803,0.1987740099430084,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9327601194381714,0.1872033476829528,0.1775290518999099,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9867095947265624,0.2674013376235962,0.1546020060777664,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9275428652763368,0.1844873875379562,0.1749893426895141,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8232135772705078,0.1292443424463272,0.5831922292709351,284.83868408203125,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.3380126953125,284.8519287109375,1.0,0.2813986539840698,1.0,1.0,0.0,1.0,-1.5471417903900146,1.5471397638320925,1.9619176327978494e-06,1.1873277425765991,0.8260053396224976,0.8260053396224976,0.0,54.47126388549805,77.0,38031.515625,0.0,288.7944641113281,1.0,281.5566711425781,284.0731506347656,296.4974975585937,299.0329895019531,293.1499938964844,293.1499938964844,281.8500061035156,43071.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764412522315979,1.0,0.0,0.0,3.595752716064453,3.59577751159668,8.627260967841721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.791015625,0.0,1525.7755126953125,1895.4371337890625,0.0,2151.38525390625,0.8981960415840149,1.0,0.0,3.0,1.0,0.0
17824620,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9937395453453064,0.2533621490001678,0.2182010263204574,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9111848473548888,0.1884330213069915,0.1785655617713928,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9937395453453064,0.2697127759456634,0.1697119027376175,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9062279462814332,0.1856043040752411,0.1759218126535415,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8061056733131409,0.1294392198324203,0.5839177370071411,285.08953857421875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3309020996094,285.09136962890625,1.0,0.2911650538444519,1.0,1.0,0.0,1.0,-1.5918190479278564,1.5918169021606443,2.069513584501692e-06,1.2224003076553345,1.0,1.0,0.0,57.18429946899414,95.0,38477.56640625,0.0,317.23052978515625,1.0,281.8427734375,284.2914123535156,296.44580078125,298.9184265136719,293.1499938964844,293.1499938964844,281.54998779296875,31828.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516992092132568,1.0,0.0,0.0,3.753767490386963,3.753791570663452,9.402168075212104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.404296875,0.0,1619.6114501953125,1895.4371337890625,0.0,2040.169921875,0.9258096218109132,1.0,0.0,3.0,1.0,0.0
17824680,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9937395453453064,0.2533621490001678,0.2182010263204574,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9111848473548888,0.1884330213069915,0.1785655617713928,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9937395453453064,0.2697127759456634,0.1697119027376175,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9062279462814332,0.1856043040752411,0.1759218126535415,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8061056733131409,0.1294392198324203,0.5839177370071411,285.08953857421875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3309020996094,285.09136962890625,1.0,0.2911650538444519,1.0,1.0,0.0,1.0,-1.5918190479278564,1.5918169021606443,2.069513584501692e-06,1.2224003076553345,1.0,1.0,0.0,57.18429946899414,95.0,38477.56640625,0.0,317.23052978515625,1.0,281.8427734375,284.2914123535156,296.44580078125,298.9184265136719,293.1499938964844,293.1499938964844,281.54998779296875,31828.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516992092132568,1.0,0.0,0.0,3.753767490386963,3.753791570663452,9.402168075212104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.404296875,0.0,1619.6114501953125,1895.4371337890625,0.0,2040.169921875,0.9258096218109132,1.0,0.0,3.0,1.0,0.0
17824740,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9320669174194336,0.2501678764820099,0.2261243462562561,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8454691767692566,0.1892772912979126,0.1799187660217285,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9550569653511048,0.2666797339916229,0.1876256018877029,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8413530588150024,0.1863432973623275,0.1771725863218307,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7469276189804077,0.1290630847215652,0.5850031971931458,284.9168395996094,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2900085449219,284.9131774902344,1.0,0.305757999420166,1.0,1.0,0.0,1.0,-1.621476650238037,1.6214745044708252,2.14370402318309e-06,1.246315360069275,0.926289439201355,0.926289439201355,0.0,66.41915130615234,98.0,39928.34765625,0.0,358.7273254394531,1.0,281.55615234375,284.08203125,296.54766845703125,299.194580078125,293.1499938964844,293.1499938964844,281.25,35948.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705633640289307,1.0,0.0,0.0,3.78335952758789,3.7833847999572754,9.550992672302527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.25,0.0,1686.2589111328125,1895.4371337890625,0.0,2205.842529296875,0.934644877910614,1.0,0.0,3.0,1.0,0.0
17824800,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9320669174194336,0.2501678764820099,0.2261243462562561,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8454691767692566,0.1892772912979126,0.1799187660217285,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9550569653511048,0.2666797339916229,0.1876256018877029,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8413530588150024,0.1863432973623275,0.1771725863218307,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7469276189804077,0.1290630847215652,0.5850031971931458,284.9168395996094,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2900085449219,284.9131774902344,1.0,0.305757999420166,1.0,1.0,0.0,1.0,-1.621476650238037,1.6214745044708252,2.14370402318309e-06,1.246315360069275,0.926289439201355,0.926289439201355,0.0,66.41915130615234,98.0,39928.34765625,0.0,358.7273254394531,1.0,281.55615234375,284.08203125,296.54766845703125,299.194580078125,293.1499938964844,293.1499938964844,281.25,35948.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705633640289307,1.0,0.0,0.0,3.78335952758789,3.7833847999572754,9.550992672302527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.25,0.0,1686.2589111328125,1895.4371337890625,0.0,2205.842529296875,0.934644877910614,1.0,0.0,3.0,1.0,0.0
17824860,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8737185001373291,0.248765617609024,0.2248547524213791,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8005139231681824,0.1895130723714828,0.1806019246578216,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8924031853675842,0.2647992968559265,0.1860834211111068,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7961747050285339,0.1864819377660751,0.1777630001306533,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7055519819259644,0.1280464679002761,0.5826305747032166,284.8309936523437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2616882324219,284.8485107421875,1.0,0.3163710534572601,1.0,1.0,0.0,1.0,-1.622610330581665,1.6226081848144531,2.146246970369248e-06,1.2469490766525269,0.7873824834823608,0.7873824834823608,0.0,76.25224304199219,101.0,39834.8203125,0.0,385.191650390625,1.0,281.257568359375,284.04364013671875,296.517578125,299.1881103515625,293.1499938964844,293.1499938964844,281.54998779296875,45889.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841527462005615,1.0,0.0,0.0,3.40176773071289,3.4017913341522217,7.721517363279418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.57861328125,0.0,1343.100830078125,1895.4371337890625,0.0,2327.50439453125,0.8594986200332642,1.0,0.0,3.0,1.0,0.0
17824920,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8737185001373291,0.248765617609024,0.2248547524213791,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8005139231681824,0.1895130723714828,0.1806019246578216,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8924031853675842,0.2647992968559265,0.1860834211111068,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7961747050285339,0.1864819377660751,0.1777630001306533,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7055519819259644,0.1280464679002761,0.5826305747032166,284.8309936523437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2616882324219,284.8485107421875,1.0,0.3163710534572601,1.0,1.0,0.0,1.0,-1.622610330581665,1.6226081848144531,2.146246970369248e-06,1.2469490766525269,0.7873824834823608,0.7873824834823608,0.0,76.25224304199219,101.0,39834.8203125,0.0,385.191650390625,1.0,281.257568359375,284.04364013671875,296.517578125,299.1881103515625,293.1499938964844,293.1499938964844,281.54998779296875,45889.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841527462005615,1.0,0.0,0.0,3.40176773071289,3.4017913341522217,7.721517363279418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.57861328125,0.0,1343.100830078125,1895.4371337890625,0.0,2327.50439453125,0.8594986200332642,1.0,0.0,3.0,1.0,0.0
17824980,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8452131748199463,0.2494709640741348,0.2253543734550476,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7740888595581055,0.1903370171785354,0.1815090924501419,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8623220920562744,0.2655136585235595,0.1864297240972519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7698438763618469,0.1872005313634872,0.1785728335380554,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6794328093528748,0.1274941712617874,0.5808804035186768,285.0191345214844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2541809082031,285.01513671875,1.0,0.3246140480041504,1.0,1.0,0.0,1.0,-1.6235811710357666,1.623579025268555,2.1484363514900906e-06,1.2475005388259888,0.9240160584449768,0.9240160584449768,0.0,83.8974380493164,89.0,39539.91796875,0.0,406.84368896484375,1.0,281.5410461425781,284.1953430175781,296.4215087890625,298.9873352050781,293.1499938964844,293.1499938964844,281.25,32699.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702274322509766,1.0,0.0,0.0,3.56408166885376,3.5641043186187744,8.475954587083834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.23291015625,0.0,1415.547607421875,1895.4371337890625,0.0,2202.858154296875,0.8835639357566833,1.0,0.0,3.0,1.0,0.0
17825040,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8452131748199463,0.2494709640741348,0.2253543734550476,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7740888595581055,0.1903370171785354,0.1815090924501419,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8623220920562744,0.2655136585235595,0.1864297240972519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7698438763618469,0.1872005313634872,0.1785728335380554,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6794328093528748,0.1274941712617874,0.5808804035186768,285.0191345214844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2541809082031,285.01513671875,1.0,0.3246140480041504,1.0,1.0,0.0,1.0,-1.6235811710357666,1.623579025268555,2.1484363514900906e-06,1.2475005388259888,0.9240160584449768,0.9240160584449768,0.0,83.8974380493164,89.0,39539.91796875,0.0,406.84368896484375,1.0,281.5410461425781,284.1953430175781,296.4215087890625,298.9873352050781,293.1499938964844,293.1499938964844,281.25,32699.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702274322509766,1.0,0.0,0.0,3.56408166885376,3.5641043186187744,8.475954587083834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.23291015625,0.0,1415.547607421875,1895.4371337890625,0.0,2202.858154296875,0.8835639357566833,1.0,0.0,3.0,1.0,0.0
17825100,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8407898545265198,0.2496436089277267,0.22574083507061,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.769972562789917,0.1906397640705108,0.1819549649953842,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8577026724815369,0.2658433318138122,0.1867956221103668,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7657212018966675,0.1874531358480453,0.1789696514606475,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6747185587882996,0.1271909028291702,0.5800722241401672,284.8753356933594,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2503662109375,284.85552978515625,1.0,0.325986236333847,1.0,1.0,0.0,1.0,-1.6245285272598269,1.6245263814926147,2.1507601104531204e-06,1.2481985092163086,0.8316185474395752,0.8316185474395752,0.0,85.4382095336914,89.0,40180.85546875,0.0,411.6264343261719,1.0,281.2994079589844,284.0214538574219,296.4917907714844,299.19708251953125,293.1499938964844,293.1499938964844,281.25,37089.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774096727371216,1.0,0.0,0.0,3.544433116912842,3.5444564819335938,8.382757528124785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.0859375,0.0,1426.773681640625,1895.4371337890625,0.0,2266.914794921875,0.879744291305542,1.0,0.0,3.0,1.0,0.0
17825160,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8397684693336487,0.2495912015438079,0.2257544100284576,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7692458033561707,0.190793290734291,0.1821560263633728,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8568248152732849,0.2660038471221924,0.1869432032108307,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7649438977241516,0.1875585615634918,0.1791247874498367,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6731297969818115,0.1267907172441482,0.5784705877304077,284.8737487792969,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.24462890625,284.885009765625,1.0,0.3259844779968261,1.0,1.0,0.0,1.0,-1.6232284307479858,1.623226284980774,2.1474133973242715e-06,1.2471046447753906,0.7992616891860962,0.7992616891860962,0.0,85.7439956665039,77.0,39717.13671875,0.0,411.7501220703125,1.0,281.2588195800781,284.0765991210937,296.4782409667969,299.122314453125,293.1499938964844,293.1499938964844,281.54998779296875,42019.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799044251441956,1.0,0.0,0.0,3.3585357666015625,3.358558177947998,7.526504077759455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.3271484375,0.0,1273.8756103515625,1895.4371337890625,0.0,2289.281982421875,0.8459563851356506,1.0,0.0,3.0,1.0,0.0
17825220,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8488598465919495,0.2505669891834259,0.2262685745954513,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7782984375953674,0.1916405111551284,0.1827064454555511,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8667439222335815,0.2672267258167267,0.1875470429658889,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7737529873847961,0.1883012801408767,0.1795786321163177,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6795338988304138,0.1264039725065231,0.5756813883781433,285.0302124023437,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2420654296875,285.0251770019531,1.0,0.3228409886360168,1.0,1.0,0.0,1.0,-1.6224249601364136,1.6224228143692017,2.145152393495664e-06,1.2462612390518188,0.9305009245872498,0.9305009245872498,0.0,83.10261535644531,65.0,39402.91015625,0.0,404.0108642578125,1.0,281.54034423828125,284.2035217285156,296.4079284667969,298.96295166015625,293.1499938964844,293.1499938964844,281.25,31821.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680404186248779,1.0,0.0,0.0,3.540510416030884,3.54053258895874,8.364212362721446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.4052734375,0.0,1384.40966796875,1895.4371337890625,0.0,2183.45654296875,0.877404510974884,1.0,0.0,3.0,1.0,0.0
17825280,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8488598465919495,0.2505669891834259,0.2262685745954513,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7782984375953674,0.1916405111551284,0.1827064454555511,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8667439222335815,0.2672267258167267,0.1875470429658889,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7737529873847961,0.1883012801408767,0.1795786321163177,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6795338988304138,0.1264039725065231,0.5756813883781433,285.0302124023437,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2420654296875,285.0251770019531,1.0,0.3228409886360168,1.0,1.0,0.0,1.0,-1.6224249601364136,1.6224228143692017,2.145152393495664e-06,1.2462612390518188,0.9305009245872498,0.9305009245872498,0.0,83.10261535644531,65.0,39402.91015625,0.0,404.0108642578125,1.0,281.54034423828125,284.2035217285156,296.4079284667969,298.96295166015625,293.1499938964844,293.1499938964844,281.25,31821.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680404186248779,1.0,0.0,0.0,3.540510416030884,3.54053258895874,8.364212362721446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.4052734375,0.0,1384.40966796875,1895.4371337890625,0.0,2183.45654296875,0.877404510974884,1.0,0.0,3.0,1.0,0.0
17825340,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.869342029094696,0.2507929801940918,0.2265147864818573,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.798151433467865,0.1921128928661346,0.1830859631299972,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8886744976043701,0.2678160965442657,0.1879670321941375,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7933023571968079,0.1886763572692871,0.1798639893531799,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6956847310066223,0.1258250623941421,0.5725215077400208,284.8690490722656,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2348327636719,284.88018798828125,1.0,0.3165758848190307,1.0,1.0,0.0,1.0,-1.6202328205108645,1.6202306747436523,2.139485786756268e-06,1.2443866729736328,0.7981855869293213,0.7981855869293213,0.0,77.70394134521484,53.0,39556.31640625,0.0,387.9175415039063,1.0,281.2584228515625,284.0700378417969,296.4631042480469,299.1000366210937,293.1499938964844,293.1499938964844,281.54998779296875,41812.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791233658790588,1.0,0.0,0.0,3.3515517711639404,3.351574182510376,7.495233944609936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.20361328125,0.0,1265.721435546875,1895.4371337890625,0.0,2282.273193359375,0.8439663648605347,1.0,0.0,3.0,1.0,0.0
17825400,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.869342029094696,0.2507929801940918,0.2265147864818573,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.798151433467865,0.1921128928661346,0.1830859631299972,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8886744976043701,0.2678160965442657,0.1879670321941375,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7933023571968079,0.1886763572692871,0.1798639893531799,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6956847310066223,0.1258250623941421,0.5725215077400208,284.8690490722656,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2348327636719,284.88018798828125,1.0,0.3165758848190307,1.0,1.0,0.0,1.0,-1.6202328205108645,1.6202306747436523,2.139485786756268e-06,1.2443866729736328,0.7981855869293213,0.7981855869293213,0.0,77.70394134521484,53.0,39556.31640625,0.0,387.9175415039063,1.0,281.2584228515625,284.0700378417969,296.4631042480469,299.1000366210937,293.1499938964844,293.1499938964844,281.54998779296875,41812.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791233658790588,1.0,0.0,0.0,3.3515517711639404,3.351574182510376,7.495233944609936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.20361328125,0.0,1265.721435546875,1895.4371337890625,0.0,2282.273193359375,0.8439663648605347,1.0,0.0,3.0,1.0,0.0
17825460,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9060540795326232,0.2518817484378814,0.2269352525472641,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8301272988319397,0.1929833441972732,0.1834629774093628,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9288755655288696,0.2690473794937134,0.1884404122829437,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8254340291023254,0.1894423365592956,0.1801447719335556,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.722927987575531,0.1255346536636352,0.5692852139472961,285.0281677246094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2339172363281,285.0226135253906,1.0,0.3080588579177856,1.0,1.0,0.0,1.0,-1.6182070970535278,1.618204951286316,2.134149781340966e-06,1.2425612211227417,0.9284537434577942,0.9284537434577942,0.0,70.27793884277344,41.0,39213.52734375,0.0,366.3726501464844,1.0,281.5406188964844,284.1997985839844,296.38543701171875,298.93048095703125,293.1499938964844,293.1499938964844,281.25,31730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674020528793335,1.0,0.0,0.0,3.5299291610717773,3.529951333999634,8.314291903843696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.41796875,0.0,1372.7506103515625,1895.4371337890625,0.0,2177.803466796875,0.8751024603843689,1.0,0.0,3.0,1.0,0.0
17825520,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9060540795326232,0.2518817484378814,0.2269352525472641,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8301272988319397,0.1929833441972732,0.1834629774093628,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9288755655288696,0.2690473794937134,0.1884404122829437,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8254340291023254,0.1894423365592956,0.1801447719335556,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.722927987575531,0.1255346536636352,0.5692852139472961,285.0281677246094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2339172363281,285.0226135253906,1.0,0.3080588579177856,1.0,1.0,0.0,1.0,-1.6182070970535278,1.618204951286316,2.134149781340966e-06,1.2425612211227417,0.9284537434577942,0.9284537434577942,0.0,70.27793884277344,41.0,39213.52734375,0.0,366.3726501464844,1.0,281.5406188964844,284.1997985839844,296.38543701171875,298.93048095703125,293.1499938964844,293.1499938964844,281.25,31730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674020528793335,1.0,0.0,0.0,3.5299291610717773,3.529951333999634,8.314291903843696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.41796875,0.0,1372.7506103515625,1895.4371337890625,0.0,2177.803466796875,0.8751024603843689,1.0,0.0,3.0,1.0,0.0
17825580,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9710612297058104,0.2522537410259247,0.2271911650896072,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8825732469558716,0.1934904158115387,0.1837491989135742,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9901316165924072,0.2696315348148346,0.1887680441141128,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8769635558128357,0.1898521333932876,0.1803367882966995,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7655176520347595,0.1250476539134979,0.5659477114677429,284.8677062988281,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.22821044921875,284.8793029785156,1.0,0.2979568839073181,1.0,1.0,0.0,1.0,-1.6154780387878418,1.61547589302063,2.127147809005692e-06,1.2402520179748535,0.7946067452430725,0.7946067452430725,0.0,61.6785774230957,44.0,39327.46875,0.0,341.29376220703125,1.0,281.258544921875,284.06939697265625,296.4381103515625,299.06170654296875,293.1499938964844,293.1499938964844,281.54998779296875,41985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782931923866272,1.0,0.0,0.0,3.3327624797821045,3.332784652709961,7.411430829051824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.22802734375,0.0,1248.9326171875,1895.4371337890625,0.0,2274.829345703125,0.8400738835334778,1.0,0.0,3.0,1.0,0.0
17825640,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9710612297058104,0.2522537410259247,0.2271911650896072,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8825732469558716,0.1934904158115387,0.1837491989135742,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9901316165924072,0.2696315348148346,0.1887680441141128,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8769635558128357,0.1898521333932876,0.1803367882966995,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7655176520347595,0.1250476539134979,0.5659477114677429,284.8677062988281,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.22821044921875,284.8793029785156,1.0,0.2979568839073181,1.0,1.0,0.0,1.0,-1.6154780387878418,1.61547589302063,2.127147809005692e-06,1.2402520179748535,0.7946067452430725,0.7946067452430725,0.0,61.6785774230957,44.0,39327.46875,0.0,341.29376220703125,1.0,281.258544921875,284.06939697265625,296.4381103515625,299.06170654296875,293.1499938964844,293.1499938964844,281.54998779296875,41985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782931923866272,1.0,0.0,0.0,3.3327624797821045,3.332784652709961,7.411430829051824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.22802734375,0.0,1248.9326171875,1895.4371337890625,0.0,2274.829345703125,0.8400738835334778,1.0,0.0,3.0,1.0,0.0
17825700,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9743854999542236,0.2529368698596954,0.2274345308542251,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8858729600906372,0.1938351392745971,0.1839784234762191,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9930676817893982,0.2709167003631592,0.1890803873538971,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8801538348197937,0.1901452988386154,0.1805194020271301,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7674568295478821,0.1248486116528511,0.5647614598274231,285.0092163085937,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2291259765625,285.0154724121094,1.0,0.2939085960388183,1.0,1.0,0.0,1.0,-1.5889105796813965,1.5889084339141846,2.0628669972211355e-06,1.220531702041626,0.8843020796775818,0.8843020796775818,0.0,60.81915664672852,44.0,38499.82421875,0.0,331.0245056152344,1.0,281.4936218261719,284.2064208984375,296.3580017089844,298.8436279296875,293.1499938964844,293.1499938964844,281.54998779296875,34568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699463367462158,1.0,0.0,0.0,3.388120651245117,3.388141870498657,7.659687071281951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.05419921875,0.0,1250.9210205078125,1895.4371337890625,0.0,2200.361328125,0.8485848903656006,1.0,0.0,3.0,1.0,0.0
