time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.997940957546234,0.2535746991634369,0.2271232455968856,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.914100170135498,0.1943265050649643,0.1842795014381408,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9955062866210938,0.2731369435787201,0.174892321228981,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9075974822044371,0.1905836164951324,0.1807707548141479,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7901783585548401,0.1247940585017204,0.5637128949165344,285.0129089355469,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2356262207031,285.0069274902344,1.0,0.291267842054367,1.0,1.0,0.0,1.0,-1.595118522644043,1.595116376876831,2.076555119856493e-06,1.224066972732544,0.9091634154319764,0.9091634154319764,0.0,57.92519760131836,47.0,38637.59765625,0.0,321.270751953125,1.0,281.54034423828125,284.18951416015625,296.35516357421875,298.8729858398437,293.1499938964844,293.1499938964844,281.25,32387.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656075954437256,1.0,0.0,0.0,3.4927468299865723,3.4927687644958496,8.14005829852249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.20751953125,0.0,1339.289306640625,1895.4371337890625,0.0,2161.934326171875,0.8673953413963318,1.0,0.0,3.0,1.0,0.0
17825820,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9928305745124816,0.2563815116882324,0.2151710987091064,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9269369840621948,0.1947474628686905,0.1847804635763168,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9928305745124816,0.2777422368526459,0.1673552989959716,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9198704361915588,0.1909069567918777,0.1811774522066116,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7984488606452942,0.1243754401803016,0.5619871616363525,284.86334228515625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2496643066406,284.8780212402344,1.0,0.2866787016391754,1.0,1.0,0.0,1.0,-1.5728384256362915,1.5728363990783691,2.021833779508597e-06,1.206140160560608,0.7702019214630127,0.7702019214630127,0.0,56.47478103637695,65.0,38158.04296875,0.0,306.14727783203125,1.0,281.25994873046875,284.0900573730469,296.39617919921875,298.95556640625,293.1499938964844,293.1499938964844,281.54998779296875,43787.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732223272323608,1.0,0.0,0.0,3.2104382514953613,3.2104597091674805,6.8773636030528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.42919921875,0.0,1148.16455078125,1895.4371337890625,0.0,2229.506103515625,0.8158580660820007,1.0,0.0,3.0,1.0,0.0
17825880,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9928305745124816,0.2563815116882324,0.2151710987091064,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9269369840621948,0.1947474628686905,0.1847804635763168,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9928305745124816,0.2777422368526459,0.1673552989959716,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9198704361915588,0.1909069567918777,0.1811774522066116,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7984488606452942,0.1243754401803016,0.5619871616363525,284.86334228515625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2496643066406,284.8780212402344,1.0,0.2866787016391754,1.0,1.0,0.0,1.0,-1.5728384256362915,1.5728363990783691,2.021833779508597e-06,1.206140160560608,0.7702019214630127,0.7702019214630127,0.0,56.47478103637695,65.0,38158.04296875,0.0,306.14727783203125,1.0,281.25994873046875,284.0900573730469,296.39617919921875,298.95556640625,293.1499938964844,293.1499938964844,281.54998779296875,43787.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732223272323608,1.0,0.0,0.0,3.2104382514953613,3.2104597091674805,6.8773636030528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.42919921875,0.0,1148.16455078125,1895.4371337890625,0.0,2229.506103515625,0.8158580660820007,1.0,0.0,3.0,1.0,0.0
17825940,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.994706690311432,0.2595921158790588,0.221699833869934,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9202395677566528,0.1956406980752945,0.1854855418205261,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.994706690311432,0.2815916836261749,0.1724332123994827,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9131702780723572,0.1916925609111786,0.1817839294672012,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7920330762863159,0.1243522465229034,0.5614010691642761,285.0300598144531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2635803222656,285.0265197753906,1.0,0.2904844582080841,1.0,1.0,0.0,1.0,-1.5876153707504272,1.5876133441925049,2.057251094811363e-06,1.2173467874526978,0.9027859568595886,0.9027859568595886,0.0,57.42068862915039,83.0,38199.28515625,0.0,315.81719970703125,1.0,281.5393981933594,284.2181091308594,296.3236083984375,298.7947998046875,293.1499938964844,293.1499938964844,281.8500061035156,31511.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584614753723145,1.0,0.0,0.0,3.411675453186035,3.411696434020996,7.766560088384722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.56494140625,0.0,1252.440673828125,1895.4371337890625,0.0,2099.091796875,0.8485576510429382,1.0,0.0,3.0,1.0,0.0
17826000,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.994706690311432,0.2595921158790588,0.221699833869934,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9202395677566528,0.1956406980752945,0.1854855418205261,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.994706690311432,0.2815916836261749,0.1724332123994827,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9131702780723572,0.1916925609111786,0.1817839294672012,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7920330762863159,0.1243522465229034,0.5614010691642761,285.0300598144531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2635803222656,285.0265197753906,1.0,0.2904844582080841,1.0,1.0,0.0,1.0,-1.5876153707504272,1.5876133441925049,2.057251094811363e-06,1.2173467874526978,0.9027859568595886,0.9027859568595886,0.0,57.42068862915039,83.0,38199.28515625,0.0,315.81719970703125,1.0,281.5393981933594,284.2181091308594,296.3236083984375,298.7947998046875,293.1499938964844,293.1499938964844,281.8500061035156,31511.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584614753723145,1.0,0.0,0.0,3.411675453186035,3.411696434020996,7.766560088384722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.56494140625,0.0,1252.440673828125,1895.4371337890625,0.0,2099.091796875,0.8485576510429382,1.0,0.0,3.0,1.0,0.0
17826060,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.983956515789032,0.2592966258525848,0.2336827963590622,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8919450640678406,0.1968033760786056,0.186649739742279,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.2816627323627472,0.1928723752498626,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8856702446937561,0.1927436590194702,0.1828437149524688,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7677977681159973,0.1244526728987693,0.5624002814292908,285.1856689453125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2534484863281,285.1864929199219,1.0,0.3012135326862335,1.0,1.0,0.0,1.0,-1.6307412385940552,1.6307390928268433,2.1642506453645183e-06,1.251244068145752,1.0,1.0,0.0,61.3941764831543,86.0,38529.9453125,0.0,348.2755126953125,1.0,281.84130859375,284.36236572265625,296.3400573730469,298.806640625,293.1499938964844,293.1499938964844,281.54998779296875,30043.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510038018226624,1.0,0.0,0.0,3.6525375843048096,3.6525604724884033,8.901898809199338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.71142578125,0.0,1491.398193359375,1895.4371337890625,0.0,2034.1416015625,0.9012223482131958,1.0,0.0,3.0,1.0,0.0
17826120,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.983956515789032,0.2592966258525848,0.2336827963590622,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8919450640678406,0.1968033760786056,0.186649739742279,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.2816627323627472,0.1928723752498626,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8856702446937561,0.1927436590194702,0.1828437149524688,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7677977681159973,0.1244526728987693,0.5624002814292908,285.1856689453125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2534484863281,285.1864929199219,1.0,0.3012135326862335,1.0,1.0,0.0,1.0,-1.6307412385940552,1.6307390928268433,2.1642506453645183e-06,1.251244068145752,1.0,1.0,0.0,61.3941764831543,86.0,38529.9453125,0.0,348.2755126953125,1.0,281.84130859375,284.36236572265625,296.3400573730469,298.806640625,293.1499938964844,293.1499938964844,281.54998779296875,30043.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510038018226624,1.0,0.0,0.0,3.6525375843048096,3.6525604724884033,8.901898809199338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.71142578125,0.0,1491.398193359375,1895.4371337890625,0.0,2034.1416015625,0.9012223482131958,1.0,0.0,3.0,1.0,0.0
17826180,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9283607006072998,0.2586796879768371,0.2334094792604446,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8455429077148438,0.1973186433315277,0.1876769959926605,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.954972207546234,0.2783915102481842,0.1956143230199813,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8399287462234497,0.1931587308645248,0.1837720870971679,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7282792925834656,0.1239390149712562,0.5624591112136841,284.9351501464844,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2284851074219,284.92889404296875,1.0,0.3096805512905121,1.0,1.0,0.0,1.0,-1.6358553171157837,1.6358530521392822,2.177437409045524e-06,1.2554947137832642,0.9528350830078124,0.9528350830078124,0.0,68.71006774902344,89.0,39641.0703125,0.0,371.3563232421875,1.0,281.5559997558594,284.07647705078125,296.4322814941406,299.06787109375,293.1499938964844,293.1499938964844,281.25,33589.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727004289627075,1.0,0.0,0.0,3.7649621963500977,3.764986991882324,9.458331646783336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.3701171875,0.0,1646.2703857421875,1895.4371337890625,0.0,2224.856201171875,0.928639829158783,1.0,0.0,3.0,1.0,0.0
17826240,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9283607006072998,0.2586796879768371,0.2334094792604446,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8455429077148438,0.1973186433315277,0.1876769959926605,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.954972207546234,0.2783915102481842,0.1956143230199813,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8399287462234497,0.1931587308645248,0.1837720870971679,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7282792925834656,0.1239390149712562,0.5624591112136841,284.9351501464844,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2284851074219,284.92889404296875,1.0,0.3096805512905121,1.0,1.0,0.0,1.0,-1.6358553171157837,1.6358530521392822,2.177437409045524e-06,1.2554947137832642,0.9528350830078124,0.9528350830078124,0.0,68.71006774902344,89.0,39641.0703125,0.0,371.3563232421875,1.0,281.5559997558594,284.07647705078125,296.4322814941406,299.06787109375,293.1499938964844,293.1499938964844,281.25,33589.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727004289627075,1.0,0.0,0.0,3.7649621963500977,3.764986991882324,9.458331646783336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.3701171875,0.0,1646.2703857421875,1895.4371337890625,0.0,2224.856201171875,0.928639829158783,1.0,0.0,3.0,1.0,0.0
17826300,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.905544102191925,0.2583085596561432,0.2332292646169662,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8287615180015564,0.1972676962614059,0.1878511905670166,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9306184649467468,0.2774200141429901,0.1949089616537094,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.823306679725647,0.1930620968341827,0.1839020848274231,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7129748463630676,0.1234363093972206,0.561171293258667,284.7877197265625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.21875,284.7703857421875,1.0,0.3131647109985351,1.0,1.0,0.0,1.0,-1.633570671081543,1.633568525314331,2.171560254282668e-06,1.2536131143569946,0.8286759853363037,0.8286759853363037,0.0,72.19619750976562,89.0,40141.796875,0.0,379.8438415527344,1.0,281.29742431640625,283.90887451171875,296.447021484375,299.1919250488281,293.1499938964844,293.1499938964844,281.25,39699.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839401960372925,1.0,0.0,0.0,3.6857969760894775,3.685822010040283,9.06475634110393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.3251953125,0.0,1601.310791015625,1895.4371337890625,0.0,2325.587890625,0.9125432968139648,1.0,0.0,3.0,1.0,0.0
17826360,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.888671338558197,0.2580459415912628,0.2330153435468673,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8149829506874084,0.1971674412488937,0.1878796517848968,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9106773734092712,0.2767536044120788,0.1944034695625305,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8093210458755493,0.1929158270359039,0.1838878542184829,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.6989443898200989,0.1228858977556228,0.5593332052230835,284.8144226074219,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2106018066406,284.83074951171875,1.0,0.316256433725357,1.0,1.0,0.0,1.0,-1.6305171251296997,1.6305149793624878,2.163742010452552e-06,1.2511162757873535,0.7900994420051575,0.7900994420051575,0.0,75.4276123046875,92.0,39500.0546875,0.0,387.1744689941406,1.0,281.2580261230469,284.0023803710937,296.3887634277344,299.0430603027344,293.1499938964844,293.1499938964844,281.54998779296875,45311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862961292266846,1.0,0.0,0.0,3.4237139225006104,3.4237372875213623,7.821466851964942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.8779296875,0.0,1361.0389404296875,1895.4371337890625,0.0,2346.84912109375,0.8631954193115234,1.0,0.0,3.0,1.0,0.0
17826420,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8675166368484497,0.2591775059700012,0.2338195145130157,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7956097722053528,0.1977454572916031,0.1884210258722305,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8874593377113342,0.2771042585372925,0.1944722235202789,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7896397709846497,0.1933855712413787,0.1843311190605163,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6796708703041077,0.1223217919468879,0.5570526719093323,285.0089111328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2089538574219,285.0051574707031,1.0,0.3217442035675049,1.0,1.0,0.0,1.0,-1.6300042867660522,1.6300021409988403,2.162203600164503e-06,1.250502109527588,0.9220378398895264,0.9220378398895264,0.0,80.61122131347656,95.0,39135.16015625,0.0,401.2804260253906,1.0,281.5411682128906,284.1646728515625,296.2871398925781,298.8282470703125,293.1499938964844,293.1499938964844,281.25,32867.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712956666946411,1.0,0.0,0.0,3.5684735774993896,3.5684964656829834,8.496856480633141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.68701171875,0.0,1421.4317626953125,1895.4371337890625,0.0,2212.352783203125,0.8846791386604309,1.0,0.0,3.0,1.0,0.0
17826480,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8675166368484497,0.2591775059700012,0.2338195145130157,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7956097722053528,0.1977454572916031,0.1884210258722305,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8874593377113342,0.2771042585372925,0.1944722235202789,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7896397709846497,0.1933855712413787,0.1843311190605163,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6796708703041077,0.1223217919468879,0.5570526719093323,285.0089111328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2089538574219,285.0051574707031,1.0,0.3217442035675049,1.0,1.0,0.0,1.0,-1.6300042867660522,1.6300021409988403,2.162203600164503e-06,1.250502109527588,0.9220378398895264,0.9220378398895264,0.0,80.61122131347656,95.0,39135.16015625,0.0,401.2804260253906,1.0,281.5411682128906,284.1646728515625,296.2871398925781,298.8282470703125,293.1499938964844,293.1499938964844,281.25,32867.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712956666946411,1.0,0.0,0.0,3.5684735774993896,3.5684964656829834,8.496856480633141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.68701171875,0.0,1421.4317626953125,1895.4371337890625,0.0,2212.352783203125,0.8846791386604309,1.0,0.0,3.0,1.0,0.0
17826540,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8524990081787109,0.2597058713436126,0.2346897572278976,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7811017036437988,0.1980178356170654,0.1889939159154892,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8709270358085632,0.277102917432785,0.194743201136589,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7751712799072266,0.1935561001300811,0.1848057210445404,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6654533743858337,0.1216339692473411,0.5551922917366028,284.8697509765625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.20416259765625,284.88189697265625,1.0,0.3265614211559295,1.0,1.0,0.0,1.0,-1.630401372909546,1.6303991079330444,2.163087174267276e-06,1.2507140636444092,0.7967132329940796,0.7967132329940796,0.0,85.13146209716797,98.0,39312.13671875,0.0,414.0426940917969,1.0,281.25836181640625,284.0533447265625,296.34796142578125,298.9639587402344,293.1499938964844,293.1499938964844,281.54998779296875,42322.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801196575164795,1.0,0.0,0.0,3.3503994941711426,3.350421667098999,7.490079951821826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.57568359375,0.0,1268.1182861328125,1895.4371337890625,0.0,2291.21435546875,0.8444774746894836,1.0,0.0,3.0,1.0,0.0
17826600,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8524990081787109,0.2597058713436126,0.2346897572278976,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7811017036437988,0.1980178356170654,0.1889939159154892,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8709270358085632,0.277102917432785,0.194743201136589,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7751712799072266,0.1935561001300811,0.1848057210445404,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6654533743858337,0.1216339692473411,0.5551922917366028,284.8697509765625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.20416259765625,284.88189697265625,1.0,0.3265614211559295,1.0,1.0,0.0,1.0,-1.630401372909546,1.6303991079330444,2.163087174267276e-06,1.2507140636444092,0.7967132329940796,0.7967132329940796,0.0,85.13146209716797,98.0,39312.13671875,0.0,414.0426940917969,1.0,281.25836181640625,284.0533447265625,296.34796142578125,298.9639587402344,293.1499938964844,293.1499938964844,281.54998779296875,42322.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801196575164795,1.0,0.0,0.0,3.3503994941711426,3.350421667098999,7.490079951821826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.57568359375,0.0,1268.1182861328125,1895.4371337890625,0.0,2291.21435546875,0.8444774746894836,1.0,0.0,3.0,1.0,0.0
17826660,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8418174982070923,0.2612254023551941,0.2358950227499008,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7702993750572205,0.1987062096595764,0.1896449923515319,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8587630987167358,0.277815967798233,0.1951780170202255,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7644221186637878,0.1941261142492294,0.185350090265274,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6547333598136902,0.1212270259857177,0.5535877346992493,285.0336608886719,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2062683105469,285.0286560058594,1.0,0.3308742642402649,1.0,1.0,0.0,1.0,-1.63187575340271,1.631873607635498,2.1666264728992246e-06,1.2517201900482178,0.9322327971458436,0.9322327971458436,0.0,89.07669830322266,86.0,39072.2890625,0.0,425.8250732421875,1.0,281.5406799316406,284.18560791015625,296.2840270996094,298.8137512207031,293.1499938964844,293.1499938964844,281.25,31657.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675884366035461,1.0,0.0,0.0,3.5358903408050537,3.53591251373291,8.342397563865234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.88232421875,0.0,1378.404052734375,1895.4371337890625,0.0,2179.453369140625,0.8764296770095825,1.0,0.0,3.0,1.0,0.0
17826720,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8418174982070923,0.2612254023551941,0.2358950227499008,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7702993750572205,0.1987062096595764,0.1896449923515319,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8587630987167358,0.277815967798233,0.1951780170202255,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7644221186637878,0.1941261142492294,0.185350090265274,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6547333598136902,0.1212270259857177,0.5535877346992493,285.0336608886719,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2062683105469,285.0286560058594,1.0,0.3308742642402649,1.0,1.0,0.0,1.0,-1.63187575340271,1.631873607635498,2.1666264728992246e-06,1.2517201900482178,0.9322327971458436,0.9322327971458436,0.0,89.07669830322266,86.0,39072.2890625,0.0,425.8250732421875,1.0,281.5406799316406,284.18560791015625,296.2840270996094,298.8137512207031,293.1499938964844,293.1499938964844,281.25,31657.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675884366035461,1.0,0.0,0.0,3.5358903408050537,3.53591251373291,8.342397563865234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.88232421875,0.0,1378.404052734375,1895.4371337890625,0.0,2179.453369140625,0.8764296770095825,1.0,0.0,3.0,1.0,0.0
17826780,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8449136018753052,0.2620048224925995,0.2368210852146148,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7728391289710999,0.1989988833665847,0.1900465488433838,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8611918687820435,0.2778442502021789,0.1953575909137725,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.766774594783783,0.1943036168813705,0.1856411099433899,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6554465889930725,0.1206115186214447,0.551142156124115,284.8710327148437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2029724121094,284.8817443847656,1.0,0.3295505046844482,1.0,1.0,0.0,1.0,-1.631103277206421,1.6311010122299194,2.1646155801136047e-06,1.2510592937469482,0.8009020090103149,0.8009020090103149,0.0,88.36090850830078,74.0,39320.52734375,0.0,423.400146484375,1.0,281.2584228515625,284.0476379394531,296.3520202636719,298.9691467285156,293.1499938964844,293.1499938964844,281.54998779296875,41527.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788017392158508,1.0,0.0,0.0,3.358686685562134,3.3587088584899902,7.52717994600971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.83935546875,0.0,1270.6365966796875,1895.4371337890625,0.0,2279.38818359375,0.8452454209327698,1.0,0.0,3.0,1.0,0.0
17826840,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8449136018753052,0.2620048224925995,0.2368210852146148,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7728391289710999,0.1989988833665847,0.1900465488433838,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8611918687820435,0.2778442502021789,0.1953575909137725,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.766774594783783,0.1943036168813705,0.1856411099433899,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6554465889930725,0.1206115186214447,0.551142156124115,284.8710327148437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2029724121094,284.8817443847656,1.0,0.3295505046844482,1.0,1.0,0.0,1.0,-1.631103277206421,1.6311010122299194,2.1646155801136047e-06,1.2510592937469482,0.8009020090103149,0.8009020090103149,0.0,88.36090850830078,74.0,39320.52734375,0.0,423.400146484375,1.0,281.2584228515625,284.0476379394531,296.3520202636719,298.9691467285156,293.1499938964844,293.1499938964844,281.54998779296875,41527.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788017392158508,1.0,0.0,0.0,3.358686685562134,3.3587088584899902,7.52717994600971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.83935546875,0.0,1270.6365966796875,1895.4371337890625,0.0,2279.38818359375,0.8452454209327698,1.0,0.0,3.0,1.0,0.0
17826900,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.850618302822113,0.2627237141132355,0.2371722906827926,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7780820727348328,0.199282020330429,0.190128281712532,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8667656779289246,0.2780902683734894,0.1953397840261459,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7718492150306702,0.1945237666368484,0.1856665760278701,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6591199040412903,0.1203858405351638,0.5494516491889954,285.0210266113281,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.20330810546875,285.0365905761719,1.0,0.3274057805538177,1.0,1.0,0.0,1.0,-1.6296008825302124,1.629598617553711,2.1607424969261046e-06,1.2498033046722412,0.8974493145942688,0.8974493145942688,0.0,86.5942611694336,74.0,38851.671875,0.0,417.654296875,1.0,281.4947509765625,284.2051086425781,296.278076171875,298.761474609375,293.1499938964844,293.1499938964844,281.54998779296875,34331.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706693410873413,1.0,0.0,0.0,3.4134621620178223,3.4134836196899414,7.774697792228835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.982421875,0.0,1273.9122314453125,1895.4371337890625,0.0,2206.7841796875,0.8542757630348206,1.0,0.0,3.0,1.0,0.0
17826960,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8601616621017456,0.2636871039867401,0.2378713935613632,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7867976427078247,0.1997129470109939,0.1903842985630035,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.876224160194397,0.2785404026508331,0.1955334246158599,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7803561687469482,0.1948882192373275,0.1858609914779663,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6657669544219971,0.1202725991606712,0.5482625365257263,285.031982421875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2060546875,285.0268249511719,1.0,0.3245515525341034,1.0,1.0,0.0,1.0,-1.6297845840454102,1.6297824382781982,2.161143356715911e-06,1.249894618988037,0.9338045716285706,0.9338045716285706,0.0,83.9552993774414,62.0,39033.05078125,0.0,410.43646240234375,1.0,281.5407409667969,284.1799011230469,296.285400390625,298.8140869140625,293.1499938964844,293.1499938964844,281.25,31609.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670596837997437,1.0,0.0,0.0,3.5399627685546875,3.539984941482544,8.361624850294902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.35888671875,0.0,1382.30126953125,1895.4371337890625,0.0,2174.772705078125,0.8773313760757446,1.0,0.0,3.0,1.0,0.0
17827020,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8869590759277344,0.2646242380142212,0.2387198358774185,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8109443187713623,0.2000732272863388,0.1906112283468246,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.902895987033844,0.2785953283309936,0.195556029677391,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8042657971382141,0.1951247006654739,0.1859687715768814,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6852714419364929,0.1197599992156028,0.5451496839523315,284.8686218261719,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2038879394531,284.8794860839844,1.0,0.3170207440853119,1.0,1.0,0.0,1.0,-1.6274983882904053,1.6274962425231934,2.155346464860486e-06,1.2480602264404297,0.8004543781280518,0.8004543781280518,0.0,77.33806610107422,50.0,39264.17578125,0.0,390.8362731933594,1.0,281.2583923339844,284.04217529296875,296.3537902832031,298.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,41616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781004309654236,1.0,0.0,0.0,3.3601791858673096,3.360201358795166,7.533870984843816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.6416015625,0.0,1272.6871337890625,1895.4371337890625,0.0,2273.10205078125,0.845630407333374,1.0,0.0,3.0,1.0,0.0
17827080,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8869590759277344,0.2646242380142212,0.2387198358774185,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8109443187713623,0.2000732272863388,0.1906112283468246,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.902895987033844,0.2785953283309936,0.195556029677391,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8042657971382141,0.1951247006654739,0.1859687715768814,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6852714419364929,0.1197599992156028,0.5451496839523315,284.8686218261719,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2038879394531,284.8794860839844,1.0,0.3170207440853119,1.0,1.0,0.0,1.0,-1.6274983882904053,1.6274962425231934,2.155346464860486e-06,1.2480602264404297,0.8004543781280518,0.8004543781280518,0.0,77.33806610107422,50.0,39264.17578125,0.0,390.8362731933594,1.0,281.2583923339844,284.04217529296875,296.3537902832031,298.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,41616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781004309654236,1.0,0.0,0.0,3.3601791858673096,3.360201358795166,7.533870984843816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.6416015625,0.0,1272.6871337890625,1895.4371337890625,0.0,2273.10205078125,0.845630407333374,1.0,0.0,3.0,1.0,0.0
17827140,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9338843822479248,0.2664713859558105,0.2397725284099578,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8469575047492981,0.2008688747882843,0.1908717453479766,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9509963393211364,0.2793315947055816,0.1956454664468765,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8401828408241272,0.1957818120718002,0.1861030906438827,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7172821164131165,0.1195263192057609,0.5420255661010742,285.0318298339844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2081604003906,285.02667236328125,1.0,0.3076369762420654,1.0,1.0,0.0,1.0,-1.6255894899368286,1.6255873441696167,2.150443378923228e-06,1.2464679479599,0.9341620802879332,0.9341620802879332,0.0,69.07963562011719,38.0,38986.30078125,0.0,366.9508972167969,1.0,281.54071044921875,284.17626953125,296.2914123535156,298.8157958984375,293.1499938964844,293.1499938964844,281.25,31606.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659676671028137,1.0,0.0,0.0,3.5407729148864746,3.540795087814331,8.3654521176868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.013671875,0.0,1383.1236572265625,1895.4371337890625,0.0,2165.1162109375,0.8774760961532593,1.0,0.0,3.0,1.0,0.0
17827200,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9338843822479248,0.2664713859558105,0.2397725284099578,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8469575047492981,0.2008688747882843,0.1908717453479766,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9509963393211364,0.2793315947055816,0.1956454664468765,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8401828408241272,0.1957818120718002,0.1861030906438827,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7172821164131165,0.1195263192057609,0.5420255661010742,285.0318298339844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2081604003906,285.02667236328125,1.0,0.3076369762420654,1.0,1.0,0.0,1.0,-1.6255894899368286,1.6255873441696167,2.150443378923228e-06,1.2464679479599,0.9341620802879332,0.9341620802879332,0.0,69.07963562011719,38.0,38986.30078125,0.0,366.9508972167969,1.0,281.54071044921875,284.17626953125,296.2914123535156,298.8157958984375,293.1499938964844,293.1499938964844,281.25,31606.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659676671028137,1.0,0.0,0.0,3.5407729148864746,3.540795087814331,8.3654521176868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.013671875,0.0,1383.1236572265625,1895.4371337890625,0.0,2165.1162109375,0.8774760961532593,1.0,0.0,3.0,1.0,0.0
17827260,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9854292869567872,0.2679597735404968,0.2409243434667587,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8918344974517822,0.2016135901212692,0.1913516670465469,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9969221949577332,0.280080497264862,0.1958587765693664,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8839526176452637,0.1963939815759658,0.1864554435014724,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7514737844467163,0.1194335967302322,0.5402421951293945,284.8669738769531,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.21044921875,284.8734741210937,1.0,0.2964271903038025,1.0,1.0,0.0,1.0,-1.60331392288208,1.6033117771148682,2.0970489913452184e-06,1.2307754755020142,0.7999221682548523,0.7999221682548523,0.0,61.82200622558594,41.0,39015.703125,0.0,340.2973022460937,1.0,281.2583923339844,284.0314636230469,296.3656005859375,298.97540283203125,293.1499938964844,293.1499938964844,281.54998779296875,41584.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769573330879211,1.0,0.0,0.0,3.362966775894165,3.3629891872406006,7.546376536993193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.1044921875,0.0,1275.1572265625,1895.4371337890625,0.0,2262.865478515625,0.8461357951164246,1.0,0.0,3.0,1.0,0.0
17827320,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9854292869567872,0.2679597735404968,0.2409243434667587,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8918344974517822,0.2016135901212692,0.1913516670465469,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9969221949577332,0.280080497264862,0.1958587765693664,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8839526176452637,0.1963939815759658,0.1864554435014724,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7514737844467163,0.1194335967302322,0.5402421951293945,284.8669738769531,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.21044921875,284.8734741210937,1.0,0.2964271903038025,1.0,1.0,0.0,1.0,-1.60331392288208,1.6033117771148682,2.0970489913452184e-06,1.2307754755020142,0.7999221682548523,0.7999221682548523,0.0,61.82200622558594,41.0,39015.703125,0.0,340.2973022460937,1.0,281.2583923339844,284.0314636230469,296.3656005859375,298.97540283203125,293.1499938964844,293.1499938964844,281.54998779296875,41584.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769573330879211,1.0,0.0,0.0,3.362966775894165,3.3629891872406006,7.546376536993193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.1044921875,0.0,1275.1572265625,1895.4371337890625,0.0,2262.865478515625,0.8461357951164246,1.0,0.0,3.0,1.0,0.0
17827380,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9950681924819946,0.2733025252819061,0.2230954319238662,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.931739091873169,0.2031812518835067,0.1924279630184173,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9950681924819946,0.2858683466911316,0.1735186725854873,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9221796989440918,0.1978151798248291,0.1873979717493057,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7810057997703552,0.1201255917549133,0.5414860248565674,285.00128173828125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2410888671875,284.9935913085937,1.0,0.2888122498989105,1.0,1.0,0.0,1.0,-1.5817937850952148,1.5817917585372925,2.0421084627741948e-06,1.2119150161743164,0.9022969603538512,0.9022969603538512,0.0,57.433326721191406,59.0,38173.60546875,0.0,313.0206298828125,1.0,281.5407409667969,284.15252685546875,296.2949523925781,298.78533935546875,293.1499938964844,293.1499938964844,281.25,32720.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630096673965454,1.0,0.0,0.0,3.499575614929199,3.499597549438477,8.171919034793973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.45751953125,0.0,1348.6395263671875,1895.4371337890625,0.0,2139.0224609375,0.86885666847229,1.0,0.0,3.0,1.0,0.0
17827440,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9950681924819946,0.2733025252819061,0.2230954319238662,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.931739091873169,0.2031812518835067,0.1924279630184173,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9950681924819946,0.2858683466911316,0.1735186725854873,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9221796989440918,0.1978151798248291,0.1873979717493057,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7810057997703552,0.1201255917549133,0.5414860248565674,285.00128173828125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2410888671875,284.9935913085937,1.0,0.2888122498989105,1.0,1.0,0.0,1.0,-1.5817937850952148,1.5817917585372925,2.0421084627741948e-06,1.2119150161743164,0.9022969603538512,0.9022969603538512,0.0,57.433326721191406,59.0,38173.60546875,0.0,313.0206298828125,1.0,281.5407409667969,284.15252685546875,296.2949523925781,298.78533935546875,293.1499938964844,293.1499938964844,281.25,32720.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630096673965454,1.0,0.0,0.0,3.499575614929199,3.499597549438477,8.171919034793973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.45751953125,0.0,1348.6395263671875,1895.4371337890625,0.0,2139.0224609375,0.86885666847229,1.0,0.0,3.0,1.0,0.0
17827500,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9940933585166932,0.277122288942337,0.2194452434778213,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.937776505947113,0.2039673328399658,0.1932165026664734,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9940933585166932,0.2892888188362121,0.1706796288490295,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9280966520309448,0.1985297203063964,0.1881170719861984,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7854128479957581,0.1206212788820266,0.5435826778411865,284.8535461425781,284.95001220703125,296.02740478515625,293.3460998535156,296.0263061523437,297.2635192871094,284.8356018066406,1.0,0.2882861495018005,1.0,1.0,0.0,1.0,-1.578311562538147,1.5783095359802246,2.033386181210517e-06,1.208935022354126,0.7996236681938171,0.7996236681938171,0.0,56.97737121582031,59.0,38605.58203125,0.0,310.11883544921875,1.0,281.3013610839844,283.98876953125,296.36767578125,298.9787292480469,293.1499938964844,293.1499938964844,281.25,38556.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687661647796631,1.0,0.0,0.0,3.444510698318481,3.444533348083496,7.916776780803048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.80322265625,0.0,1334.3934326171875,1895.4371337890625,0.0,2189.8896484375,0.8582116961479187,1.0,0.0,3.0,1.0,0.0
17827560,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9944444894790648,0.2803128361701965,0.2207197397947311,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9374876618385316,0.2047113925218582,0.1939117014408111,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9944444894790648,0.2920653820037842,0.1716708987951278,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9277149438858032,0.1992024034261703,0.1887457966804504,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7853392362594604,0.1211516559123992,0.5458259582519531,284.8815002441406,284.95001220703125,296.043212890625,293.34991455078125,296.0421142578125,297.28076171875,284.8974304199219,1.0,0.2897987365722656,1.0,1.0,0.0,1.0,-1.5853040218353271,1.5853018760681152,2.050309831247432e-06,1.2143731117248535,0.7840893864631653,0.7840893864631653,0.0,57.24418640136719,79.0,38301.02734375,0.0,314.2164306640625,1.0,281.2597351074219,284.07720947265625,296.3594970703125,298.9044494628906,293.1499938964844,293.1499938964844,281.54998779296875,42514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695901393890381,1.0,0.0,0.0,3.2375075817108154,3.2375290393829346,6.993827810219955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.88232421875,0.0,1164.08642578125,1895.4371337890625,0.0,2197.199462890625,0.8210124969482422,1.0,0.0,3.0,1.0,0.0
