time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9977087378501892,0.2846969664096832,0.235620841383934,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9224069714546204,0.2070023268461227,0.1959161013364792,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9977087378501892,0.2957334816455841,0.1832606494426727,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9127310514450072,0.2013289034366607,0.1906010061502456,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7748188972473145,0.1227675378322601,0.5526599884033203,285.0716552734375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.3008728027344,285.07037353515625,1.0,0.2992785573005676,1.0,1.0,0.0,1.0,-1.6299251317977903,1.6299229860305786,2.160934172934504e-06,1.2495217323303225,0.9512157440185548,0.9512157440185548,0.0,59.78886413574219,97.0,39047.89453125,0.0,343.4737243652344,1.0,281.5400085449219,284.2157897949219,296.3254089355469,298.82598876953125,293.1499938964844,293.1499938964844,281.25,30126.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581530809402466,1.0,0.0,0.0,3.490540266036988,3.4905617237091064,8.129776460918947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.00439453125,0.0,1320.8687744140625,1895.4371337890625,0.0,2096.39306640625,0.865322470664978,1.0,0.0,3.0,1.0,0.0
17827680,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9977087378501892,0.2846969664096832,0.235620841383934,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9224069714546204,0.2070023268461227,0.1959161013364792,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9977087378501892,0.2957334816455841,0.1832606494426727,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9127310514450072,0.2013289034366607,0.1906010061502456,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7748188972473145,0.1227675378322601,0.5526599884033203,285.0716552734375,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.3008728027344,285.07037353515625,1.0,0.2992785573005676,1.0,1.0,0.0,1.0,-1.6299251317977903,1.6299229860305786,2.160934172934504e-06,1.2495217323303225,0.9512157440185548,0.9512157440185548,0.0,59.78886413574219,97.0,39047.89453125,0.0,343.4737243652344,1.0,281.5400085449219,284.2157897949219,296.3254089355469,298.82598876953125,293.1499938964844,293.1499938964844,281.25,30126.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581530809402466,1.0,0.0,0.0,3.490540266036988,3.4905617237091064,8.129776460918947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.00439453125,0.0,1320.8687744140625,1895.4371337890625,0.0,2096.39306640625,0.865322470664978,1.0,0.0,3.0,1.0,0.0
17827740,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9892436861991882,0.2835642695426941,0.2559107840061188,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8883900046348572,0.2090711444616317,0.1981711983680725,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9986838102340698,0.2943550050258636,0.2066531479358673,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8799404501914978,0.2032380253076553,0.1927031725645065,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7490756511688232,0.1241343915462493,0.5602309703826904,284.9309997558594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2799377441406,284.9385681152344,1.0,0.3148472309112549,1.0,1.0,0.0,1.0,-1.6965203285217283,1.696518063545227,2.333447582714143e-06,1.3024296760559082,0.8727307319641113,0.8727307319641113,0.0,65.56275939941406,100.0,41062.9453125,0.0,395.680419921875,1.0,281.2580871582031,284.0519104003906,296.43829345703125,299.1246032714844,293.1499938964844,293.1499938964844,281.54998779296875,36084.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773407101631165,1.0,0.0,0.0,3.508907556533813,3.508930206298828,8.215559432755981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.98583984375,0.0,1382.3941650390625,1895.4371337890625,0.0,2266.297119140625,0.8739365935325623,1.0,0.0,3.0,1.0,0.0
17827800,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9892436861991882,0.2835642695426941,0.2559107840061188,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8883900046348572,0.2090711444616317,0.1981711983680725,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9986838102340698,0.2943550050258636,0.2066531479358673,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8799404501914978,0.2032380253076553,0.1927031725645065,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7490756511688232,0.1241343915462493,0.5602309703826904,284.9309997558594,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2799377441406,284.9385681152344,1.0,0.3148472309112549,1.0,1.0,0.0,1.0,-1.6965203285217283,1.696518063545227,2.333447582714143e-06,1.3024296760559082,0.8727307319641113,0.8727307319641113,0.0,65.56275939941406,100.0,41062.9453125,0.0,395.680419921875,1.0,281.2580871582031,284.0519104003906,296.43829345703125,299.1246032714844,293.1499938964844,293.1499938964844,281.54998779296875,36084.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773407101631165,1.0,0.0,0.0,3.508907556533813,3.508930206298828,8.215559432755981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.98583984375,0.0,1382.3941650390625,1895.4371337890625,0.0,2266.297119140625,0.8739365935325623,1.0,0.0,3.0,1.0,0.0
17827860,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9284769892692566,0.2844523787498474,0.2560425102710724,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8387446403503418,0.2114174216985702,0.2006255388259887,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9394148588180542,0.2926203608512878,0.2052585780620575,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8313222527503967,0.2054091691970825,0.1949978619813919,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7091505527496338,0.1254638582468032,0.56769859790802,285.0897216796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2694702148437,285.0873718261719,1.0,0.3266766369342804,1.0,1.0,0.0,1.0,-1.7098389863967896,1.7098366022109983,2.369131152590853e-06,1.3131637573242188,1.0,1.0,0.0,75.41352844238281,103.0,41026.22265625,0.0,431.8507690429688,1.0,281.5423583984375,284.1852722167969,296.3861999511719,299.03143310546875,293.1499938964844,293.1499938964844,281.25,31036.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775945782661438,1.0,0.0,0.0,3.712824106216431,3.7128477096557617,9.19818262445915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.96435546875,0.0,1566.4158935546875,1895.4371337890625,0.0,2253.8173828125,0.9155156016349792,1.0,0.0,3.0,1.0,0.0
17827920,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9284769892692566,0.2844523787498474,0.2560425102710724,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8387446403503418,0.2114174216985702,0.2006255388259887,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9394148588180542,0.2926203608512878,0.2052585780620575,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8313222527503967,0.2054091691970825,0.1949978619813919,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7091505527496338,0.1254638582468032,0.56769859790802,285.0897216796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2694702148437,285.0873718261719,1.0,0.3266766369342804,1.0,1.0,0.0,1.0,-1.7098389863967896,1.7098366022109983,2.369131152590853e-06,1.3131637573242188,1.0,1.0,0.0,75.41352844238281,103.0,41026.22265625,0.0,431.8507690429688,1.0,281.5423583984375,284.1852722167969,296.3861999511719,299.03143310546875,293.1499938964844,293.1499938964844,281.25,31036.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775945782661438,1.0,0.0,0.0,3.712824106216431,3.7128477096557617,9.19818262445915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.96435546875,0.0,1566.4158935546875,1895.4371337890625,0.0,2253.8173828125,0.9155156016349792,1.0,0.0,3.0,1.0,0.0
17827980,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8959718346595764,0.2863708138465881,0.2580585479736328,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8147205710411072,0.2134272009134292,0.2029660940170288,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.903076708316803,0.2926125824451446,0.2053786814212799,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8070222735404968,0.2072357237339019,0.1971672624349594,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6863765120506287,0.1266595125198364,0.5747935175895691,284.8837890625,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2708435058594,284.886962890625,1.0,0.3364323675632477,1.0,1.0,0.0,1.0,-1.7263699769973757,1.7263675928115845,2.413668426015647e-06,1.3263120651245115,0.8943864107131958,0.8943864107131958,0.0,82.91478729248047,106.0,42139.62109375,0.0,463.6639404296875,1.0,281.2563781738281,283.9678649902344,296.4496459960937,299.2320251464844,293.1499938964844,293.1499938964844,280.95001220703125,37120.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937008738517761,1.0,0.0,0.0,3.7103464603424072,3.710371255874634,9.185910130327102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.19677734375,0.0,1609.8746337890625,1895.4371337890625,0.0,2413.979248046875,0.9188610911369324,1.0,0.0,3.0,1.0,0.0
17828040,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8959718346595764,0.2863708138465881,0.2580585479736328,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8147205710411072,0.2134272009134292,0.2029660940170288,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.903076708316803,0.2926125824451446,0.2053786814212799,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8070222735404968,0.2072357237339019,0.1971672624349594,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6863765120506287,0.1266595125198364,0.5747935175895691,284.8837890625,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2708435058594,284.886962890625,1.0,0.3364323675632477,1.0,1.0,0.0,1.0,-1.7263699769973757,1.7263675928115845,2.413668426015647e-06,1.3263120651245115,0.8943864107131958,0.8943864107131958,0.0,82.91478729248047,106.0,42139.62109375,0.0,463.6639404296875,1.0,281.2563781738281,283.9678649902344,296.4496459960937,299.2320251464844,293.1499938964844,293.1499938964844,280.95001220703125,37120.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937008738517761,1.0,0.0,0.0,3.7103464603424072,3.710371255874634,9.185910130327102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.19677734375,0.0,1609.8746337890625,1895.4371337890625,0.0,2413.979248046875,0.9188610911369324,1.0,0.0,3.0,1.0,0.0
17828100,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8849814534187317,0.2873899340629577,0.2590602040290832,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8053724765777588,0.2143229097127914,0.2039541751146316,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.891024649143219,0.2927559912204742,0.2055347114801406,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7973288297653198,0.2080335468053817,0.1980652511119842,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.6779919266700745,0.1272026896476745,0.5778526067733765,284.7880554199219,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2709045410156,284.77978515625,1.0,0.3406648635864258,1.0,1.0,0.0,1.0,-1.733697533607483,1.733695149421692,2.433568852211465e-06,1.3321367502212524,0.7964525818824768,0.7964525818824768,0.0,86.2176513671875,106.0,42754.7890625,0.0,477.8908081054688,1.0,280.9994201660156,283.8507995605469,296.4705505371094,299.3622741699219,293.1499938964844,293.1499938964844,280.95001220703125,42502.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802842915058136,1.0,0.0,0.0,3.5849609375,3.5849854946136475,8.575553351874987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.064453125,0.0,1509.795166015625,1895.4371337890625,0.0,2497.446044921875,0.8922870755195618,1.0,0.0,3.0,1.0,0.0
17828160,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8761047720909119,0.2885996401309967,0.2601057887077331,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7974143028259277,0.215275302529335,0.2049063146114349,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8811377286911011,0.293081670999527,0.205744594335556,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7893449068069458,0.2088816314935684,0.1989230066537857,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6712024807929993,0.127791941165924,0.5808306336402893,284.8608703613281,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2705383300781,284.8757629394531,1.0,0.344562292098999,1.0,1.0,0.0,1.0,-1.740952968597412,1.7409504652023315,2.453361048537772e-06,1.3378955125808716,0.7980138063430786,0.7980138063430786,0.0,89.23112487792969,109.0,42476.75,0.0,491.3293151855469,1.0,280.9587707519531,283.9652099609375,296.4287109375,299.241455078125,293.1499938964844,293.1499938964844,281.25,43800.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043625950813293,1.0,0.0,0.0,3.3671650886535645,3.367187738418579,7.565229793726758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.18310546875,0.0,1294.5179443359375,1895.4371337890625,0.0,2511.378173828125,0.8510211110115051,1.0,0.0,3.0,1.0,0.0
17828220,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8661491274833679,0.292521983385086,0.2634302675724029,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7880643010139465,0.2180237770080566,0.2074466943740844,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8691451549530029,0.295104444026947,0.2070171386003494,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7799286246299744,0.2113908231258392,0.2012459635734558,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6635100245475769,0.1295662969350814,0.5888060927391052,285.0380554199219,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.285888671875,285.0353088378906,1.0,0.3518231809139251,1.0,1.0,0.0,1.0,-1.761883020401001,1.7618805170059204,2.510906597308349e-06,1.3544306755065918,0.9405527114868164,0.9405527114868164,0.0,93.98745727539062,112.0,42668.2265625,0.0,518.8832397460938,1.0,281.24102783203125,284.1039733886719,296.3701477050781,299.10760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31799.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927443981170654,1.0,0.0,0.0,3.5653164386749268,3.5653388500213623,8.481827649120532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3994140625,0.0,1410.2784423828125,1895.4371337890625,0.0,2405.28271484375,0.8832458257675171,1.0,0.0,3.0,1.0,0.0
17828280,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8661491274833679,0.292521983385086,0.2634302675724029,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7880643010139465,0.2180237770080566,0.2074466943740844,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8691451549530029,0.295104444026947,0.2070171386003494,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7799286246299744,0.2113908231258392,0.2012459635734558,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6635100245475769,0.1295662969350814,0.5888060927391052,285.0380554199219,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.285888671875,285.0353088378906,1.0,0.3518231809139251,1.0,1.0,0.0,1.0,-1.761883020401001,1.7618805170059204,2.510906597308349e-06,1.3544306755065918,0.9405527114868164,0.9405527114868164,0.0,93.98745727539062,112.0,42668.2265625,0.0,518.8832397460938,1.0,281.24102783203125,284.1039733886719,296.3701477050781,299.10760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31799.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927443981170654,1.0,0.0,0.0,3.5653164386749268,3.5653388500213623,8.481827649120532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3994140625,0.0,1410.2784423828125,1895.4371337890625,0.0,2405.28271484375,0.8832458257675171,1.0,0.0,3.0,1.0,0.0
17828340,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8588734269142151,0.2956060469150543,0.2666023373603821,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7813525199890137,0.2204778492450714,0.2100449949502945,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8601900339126587,0.2965832054615021,0.2083247005939483,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7731477618217468,0.2136058360338211,0.203617975115776,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6583099365234375,0.131261795759201,0.5974259376525879,284.8963928222656,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2917175292969,284.9052124023437,1.0,0.3585532307624817,1.0,1.0,0.0,1.0,-1.7835824489593506,1.7835798263549805,2.571543063822901e-06,1.371665120124817,0.8337348699569702,0.8337348699569702,0.0,98.22262573242188,115.0,43580.20703125,0.0,545.9728393554688,1.0,280.9580078125,283.96539306640625,296.4530334472656,299.3143005371094,293.1499938964844,293.1499938964844,281.25,39396.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055750131607056,1.0,0.0,0.0,3.456313371658325,3.45633602142334,7.9711230682733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.02685546875,0.0,1352.2332763671875,1895.4371337890625,0.0,2522.504638671875,0.8650936484336853,1.0,0.0,3.0,1.0,0.0
17828400,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8588734269142151,0.2956060469150543,0.2666023373603821,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7813525199890137,0.2204778492450714,0.2100449949502945,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8601900339126587,0.2965832054615021,0.2083247005939483,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7731477618217468,0.2136058360338211,0.203617975115776,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6583099365234375,0.131261795759201,0.5974259376525879,284.8963928222656,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2917175292969,284.9052124023437,1.0,0.3585532307624817,1.0,1.0,0.0,1.0,-1.7835824489593506,1.7835798263549805,2.571543063822901e-06,1.371665120124817,0.8337348699569702,0.8337348699569702,0.0,98.22262573242188,115.0,43580.20703125,0.0,545.9728393554688,1.0,280.9580078125,283.96539306640625,296.4530334472656,299.3143005371094,293.1499938964844,293.1499938964844,281.25,39396.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055750131607056,1.0,0.0,0.0,3.456313371658325,3.45633602142334,7.9711230682733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.02685546875,0.0,1352.2332763671875,1895.4371337890625,0.0,2522.504638671875,0.8650936484336853,1.0,0.0,3.0,1.0,0.0
17828460,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8541562557220459,0.2996599972248077,0.2700316309928894,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7769330143928528,0.2234564870595932,0.2127863615751266,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8537997007369995,0.2988011240959167,0.2097550630569458,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7686249613761902,0.2163175642490387,0.2061159014701843,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6551164388656616,0.1333252638578415,0.6066312789916992,285.0662536621094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3056030273437,285.0630187988281,1.0,0.3648910522460937,1.0,1.0,0.0,1.0,-1.8067578077316284,1.8067550659179688,2.637122179294238e-06,1.3899614810943604,0.9906675815582277,0.9906675815582277,0.0,101.91970825195312,118.0,43787.78515625,0.0,573.0306396484375,1.0,281.24200439453125,284.1051330566406,296.40869140625,299.2128295898437,293.1499938964844,293.1499938964844,280.95001220703125,30880.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798413872718811,1.0,0.0,0.0,3.659668922424317,3.659692287445069,8.936694371186604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.859375,0.0,1505.5472412109375,1895.4371337890625,0.0,2456.932373046875,0.9037810564041138,1.0,0.0,3.0,1.0,0.0
17828520,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8541562557220459,0.2996599972248077,0.2700316309928894,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7769330143928528,0.2234564870595932,0.2127863615751266,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8537997007369995,0.2988011240959167,0.2097550630569458,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7686249613761902,0.2163175642490387,0.2061159014701843,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6551164388656616,0.1333252638578415,0.6066312789916992,285.0662536621094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3056030273437,285.0630187988281,1.0,0.3648910522460937,1.0,1.0,0.0,1.0,-1.8067578077316284,1.8067550659179688,2.637122179294238e-06,1.3899614810943604,0.9906675815582277,0.9906675815582277,0.0,101.91970825195312,118.0,43787.78515625,0.0,573.0306396484375,1.0,281.24200439453125,284.1051330566406,296.40869140625,299.2128295898437,293.1499938964844,293.1499938964844,280.95001220703125,30880.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798413872718811,1.0,0.0,0.0,3.659668922424317,3.659692287445069,8.936694371186604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.859375,0.0,1505.5472412109375,1895.4371337890625,0.0,2456.932373046875,0.9037810564041138,1.0,0.0,3.0,1.0,0.0
17828580,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8501362800598145,0.3028321862220764,0.2732928097248077,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7733363509178162,0.2260819375514984,0.2155451774597168,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8482933044433594,0.3003643751144409,0.2111311703920364,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7649139761924744,0.2186764776706695,0.2086221426725387,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6527082324028015,0.1352307647466659,0.6161826252937317,284.8890075683594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31005859375,284.8951721191406,1.0,0.3710269331932068,1.0,1.0,0.0,1.0,-1.8301200866699217,1.830117464065552,2.704344979065354e-06,1.4084900617599487,0.8699378967285156,0.8699378967285156,0.0,105.47053527832033,106.0,44934.390625,0.0,600.3890991210938,1.0,280.9568786621094,283.9218444824219,296.48712158203125,299.43292236328125,293.1499938964844,293.1499938964844,281.25,38061.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813870370388031,1.0,0.0,0.0,3.616178035736084,3.616202116012573,8.725552333999076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.49560546875,0.0,1511.1446533203125,1895.4371337890625,0.0,2598.8798828125,0.898890495300293,1.0,0.0,3.0,1.0,0.0
17828640,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8501362800598145,0.3028321862220764,0.2732928097248077,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7733363509178162,0.2260819375514984,0.2155451774597168,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8482933044433594,0.3003643751144409,0.2111311703920364,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7649139761924744,0.2186764776706695,0.2086221426725387,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6527082324028015,0.1352307647466659,0.6161826252937317,284.8890075683594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31005859375,284.8951721191406,1.0,0.3710269331932068,1.0,1.0,0.0,1.0,-1.8301200866699217,1.830117464065552,2.704344979065354e-06,1.4084900617599487,0.8699378967285156,0.8699378967285156,0.0,105.47053527832033,106.0,44934.390625,0.0,600.3890991210938,1.0,280.9568786621094,283.9218444824219,296.48712158203125,299.43292236328125,293.1499938964844,293.1499938964844,281.25,38061.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813870370388031,1.0,0.0,0.0,3.616178035736084,3.616202116012573,8.725552333999076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.49560546875,0.0,1511.1446533203125,1895.4371337890625,0.0,2598.8798828125,0.898890495300293,1.0,0.0,3.0,1.0,0.0
17828700,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8523334860801697,0.3047523498535156,0.2747380435466766,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7755400538444519,0.2275451868772506,0.2167752981185913,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.849720299243927,0.3013595342636108,0.2116625905036926,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7669508457183838,0.219995304942131,0.2097223401069641,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6548027396202087,0.1362752616405487,0.620398759841919,285.04498291015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3145446777344,285.0602722167969,1.0,0.3718701004981994,1.0,1.0,0.0,1.0,-1.84035325050354,1.8403505086898804,2.734062036324758e-06,1.4165730476379397,0.9765028357505798,0.9765028357505798,0.0,105.39665222167967,106.0,44561.28515625,0.0,607.4654541015625,1.0,281.20147705078125,284.0905456542969,296.4223937988281,299.24041748046875,293.1499938964844,293.1499938964844,281.25,33328.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085398077964783,1.0,0.0,0.0,3.671781539916992,3.6718051433563232,8.995947951007111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.28369140625,0.0,1537.42919921875,1895.4371337890625,0.0,2549.753173828125,0.9105159640312196,1.0,0.0,3.0,1.0,0.0
17828760,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8586857318878174,0.3070296049118042,0.27660071849823,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7815365791320801,0.229236215353012,0.2182178944349289,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8551557064056396,0.3026705682277679,0.2124427706003189,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7726894021034241,0.2215332388877868,0.2110239416360855,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.6600953340530396,0.1374819427728653,0.6251780986785889,285.07403564453125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3228759765625,285.07373046875,1.0,0.3718197047710418,1.0,1.0,0.0,1.0,-1.8525590896606443,1.8525563478469849,2.769731963780941e-06,1.4261950254440308,1.0,1.0,0.0,103.86618041992188,94.0,44949.96875,0.0,611.4398193359375,1.0,281.2425537109375,284.08966064453125,296.43487548828125,299.31353759765625,293.1499938964844,293.1499938964844,280.95001220703125,32086.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075736165046692,1.0,0.0,0.0,3.773704290390015,3.773728609085083,9.502305715614056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.3876953125,0.0,1644.9241943359375,1895.4371337890625,0.0,2540.866943359375,0.9301668405532836,1.0,0.0,3.0,1.0,0.0
17828820,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8778819441795349,0.3105026483535766,0.2797944247722626,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7996308207511902,0.232142686843872,0.2208834290504455,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8725281357765198,0.3044732809066772,0.2137180566787719,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7902359366416931,0.2241405099630355,0.2134061306715011,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6761743426322937,0.1396486163139343,0.6342067122459412,284.8929138183594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.32830810546875,284.8968505859375,1.0,0.3694872856140136,1.0,1.0,0.0,1.0,-1.874832272529602,1.8748294115066528,2.8356482744129607e-06,1.4438437223434448,0.9063593745231628,0.9063593745231628,0.0,98.61339569091795,82.0,46218.50390625,0.0,610.9175415039062,1.0,280.9560241699219,283.8925170898437,296.5085754394531,299.5329284667969,293.1499938964844,293.1499938964844,280.6499938964844,37264.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226093649864197,1.0,0.0,0.0,3.7577133178710938,3.75773859024048,9.421945037502156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.208984375,0.0,1666.0828857421875,1895.4371337890625,0.0,2679.760009765625,0.929828643798828,1.0,0.0,3.0,1.0,0.0
17828880,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8778819441795349,0.3105026483535766,0.2797944247722626,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7996308207511902,0.232142686843872,0.2208834290504455,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8725281357765198,0.3044732809066772,0.2137180566787719,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7902359366416931,0.2241405099630355,0.2134061306715011,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6761743426322937,0.1396486163139343,0.6342067122459412,284.8929138183594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.32830810546875,284.8968505859375,1.0,0.3694872856140136,1.0,1.0,0.0,1.0,-1.874832272529602,1.8748294115066528,2.8356482744129607e-06,1.4438437223434448,0.9063593745231628,0.9063593745231628,0.0,98.61339569091795,82.0,46218.50390625,0.0,610.9175415039062,1.0,280.9560241699219,283.8925170898437,296.5085754394531,299.5329284667969,293.1499938964844,293.1499938964844,280.6499938964844,37264.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226093649864197,1.0,0.0,0.0,3.7577133178710938,3.75773859024048,9.421945037502156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.208984375,0.0,1666.0828857421875,1895.4371337890625,0.0,2679.760009765625,0.929828643798828,1.0,0.0,3.0,1.0,0.0
17828940,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.90631502866745,0.313786506652832,0.2823444306850433,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8245053291320801,0.2349021136760711,0.2231397330760955,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8989720344543457,0.3059989213943481,0.2145157605409622,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8153843879699707,0.2265867292881012,0.2153733074665069,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6996231079101562,0.1417252570390701,0.6419500708580017,284.8711242675781,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3306579589844,284.88348388671875,1.0,0.3648602068424225,1.0,1.0,0.0,1.0,-1.8932222127914429,1.8932193517684937,2.890703399316408e-06,1.4583795070648191,0.817971408367157,0.817971408367157,0.0,91.33062744140624,70.0,46714.19140625,0.0,600.9310302734375,1.0,280.6578369140625,283.8780212402344,296.50030517578125,299.5673217773437,293.1499938964844,293.1499938964844,280.95001220703125,42790.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832670271396637,1.0,0.0,0.0,3.4594826698303223,3.459506034851074,7.985747743077809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12939453125,0.0,1379.5162353515625,1895.4371337890625,0.0,2773.317138671875,0.8700858950614929,1.0,0.0,3.0,1.0,0.0
17829000,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.90631502866745,0.313786506652832,0.2823444306850433,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8245053291320801,0.2349021136760711,0.2231397330760955,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8989720344543457,0.3059989213943481,0.2145157605409622,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8153843879699707,0.2265867292881012,0.2153733074665069,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6996231079101562,0.1417252570390701,0.6419500708580017,284.8711242675781,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3306579589844,284.88348388671875,1.0,0.3648602068424225,1.0,1.0,0.0,1.0,-1.8932222127914429,1.8932193517684937,2.890703399316408e-06,1.4583795070648191,0.817971408367157,0.817971408367157,0.0,91.33062744140624,70.0,46714.19140625,0.0,600.9310302734375,1.0,280.6578369140625,283.8780212402344,296.50030517578125,299.5673217773437,293.1499938964844,293.1499938964844,280.95001220703125,42790.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832670271396637,1.0,0.0,0.0,3.4594826698303223,3.459506034851074,7.985747743077809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12939453125,0.0,1379.5162353515625,1895.4371337890625,0.0,2773.317138671875,0.8700858950614929,1.0,0.0,3.0,1.0,0.0
17829060,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9584519863128662,0.3186803758144378,0.2860075831413269,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8643252849578857,0.2386018931865692,0.2259992212057113,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9482327699661256,0.3088411092758178,0.2159658223390579,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8540250062942505,0.2299310117959976,0.2179073095321655,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7347116470336914,0.1444378942251205,0.6514376997947693,285.0443115234375,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3472595214844,285.0422058105469,1.0,0.3589847385883331,1.0,1.0,0.0,1.0,-1.9172266721725464,1.917223691940308,2.9633247322635725e-06,1.4772381782531738,0.963378608226776,0.963378608226776,0.0,81.8712387084961,58.0,46926.6953125,0.0,587.6934204101562,1.0,280.94171142578125,284.0196228027344,296.4527587890625,299.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,31951.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225784301757812,1.0,0.0,0.0,3.646777868270874,3.646800994873047,8.87384601355734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.640625,0.0,1499.323974609375,1895.4371337890625,0.0,2679.473388671875,0.901666522026062,1.0,0.0,3.0,1.0,0.0
17829120,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9584519863128662,0.3186803758144378,0.2860075831413269,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8643252849578857,0.2386018931865692,0.2259992212057113,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9482327699661256,0.3088411092758178,0.2159658223390579,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8540250062942505,0.2299310117959976,0.2179073095321655,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7347116470336914,0.1444378942251205,0.6514376997947693,285.0443115234375,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3472595214844,285.0422058105469,1.0,0.3589847385883331,1.0,1.0,0.0,1.0,-1.9172266721725464,1.917223691940308,2.9633247322635725e-06,1.4772381782531738,0.963378608226776,0.963378608226776,0.0,81.8712387084961,58.0,46926.6953125,0.0,587.6934204101562,1.0,280.94171142578125,284.0196228027344,296.4527587890625,299.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,31951.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225784301757812,1.0,0.0,0.0,3.646777868270874,3.646800994873047,8.87384601355734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.640625,0.0,1499.323974609375,1895.4371337890625,0.0,2679.473388671875,0.901666522026062,1.0,0.0,3.0,1.0,0.0
17829180,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.3232487142086029,0.2810305058956146,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9185921549797058,0.2419312894344329,0.2289545387029647,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9987106919288636,0.3111528754234314,0.2173821628093719,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9058212637901306,0.2329071909189224,0.220528557896614,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7783706188201904,0.146986111998558,0.661666214466095,284.8916320800781,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.357177734375,284.8952941894531,1.0,0.3518314063549042,1.0,1.0,0.0,1.0,-1.926504373550415,1.9265013933181765,2.9930872642580653e-06,1.4855161905288696,0.8522436022758484,0.8522436022758484,0.0,73.17290496826172,61.0,47779.19140625,0.0,567.52294921875,1.0,280.6575012207031,283.8601379394531,296.5315246582031,299.65948486328125,293.1499938964844,293.1499938964844,280.95001220703125,38811.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352770209312439,1.0,0.0,0.0,3.5628654956817627,3.5628890991210938,8.470170200780558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.33984375,0.0,1458.9012451171875,1895.4371337890625,0.0,2797.6220703125,0.8878649473190308,1.0,0.0,3.0,1.0,0.0
17829240,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.3232487142086029,0.2810305058956146,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9185921549797058,0.2419312894344329,0.2289545387029647,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9987106919288636,0.3111528754234314,0.2173821628093719,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9058212637901306,0.2329071909189224,0.220528557896614,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7783706188201904,0.146986111998558,0.661666214466095,284.8916320800781,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.357177734375,284.8952941894531,1.0,0.3518314063549042,1.0,1.0,0.0,1.0,-1.926504373550415,1.9265013933181765,2.9930872642580653e-06,1.4855161905288696,0.8522436022758484,0.8522436022758484,0.0,73.17290496826172,61.0,47779.19140625,0.0,567.52294921875,1.0,280.6575012207031,283.8601379394531,296.5315246582031,299.65948486328125,293.1499938964844,293.1499938964844,280.95001220703125,38811.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352770209312439,1.0,0.0,0.0,3.5628654956817627,3.5628890991210938,8.470170200780558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.33984375,0.0,1458.9012451171875,1895.4371337890625,0.0,2797.6220703125,0.8878649473190308,1.0,0.0,3.0,1.0,0.0
17829300,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.3278375566005707,0.2704263925552368,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9347821474075316,0.2437162697315216,0.230447918176651,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.3131200075149536,0.2103316485881805,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9210599660873412,0.2345027178525924,0.2218503057956695,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7908486723899841,0.1483345031738281,0.6670061349868774,285.0272827148437,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3768310546875,285.0374755859375,1.0,0.3494199514389038,1.0,1.0,0.0,1.0,-1.920549750328064,1.9205467700958248,2.9741149774054065e-06,1.4803080558776855,0.9432506561279296,0.9432506561279296,0.0,71.27582550048828,61.0,47091.30859375,0.0,555.4545288085938,1.0,280.899658203125,284.0110168457031,296.4702453613281,299.4546203613281,293.1499938964844,293.1499938964844,280.95001220703125,34001.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290289044380188,1.0,0.0,0.0,3.607467174530029,3.607490301132202,8.68356494265754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.16796875,0.0,1471.580322265625,1895.4371337890625,0.0,2739.407470703125,0.8965177536010742,1.0,0.0,3.0,1.0,0.0
17829360,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.3334600925445556,0.2628483176231384,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.947615385055542,0.2456634640693664,0.232187733054161,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.3163703382015228,0.2044375836849212,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9337912201881408,0.2362518459558487,0.2234067171812057,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8011001348495483,0.1498151123523712,0.673198401927948,285.0278625488281,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.4059753417969,285.02349853515625,1.0,0.3475860059261322,1.0,1.0,0.0,1.0,-1.9157612323760984,1.9157583713531487,2.959518496936653e-06,1.4765483140945437,0.9721773862838744,0.9721773862838744,0.0,69.96546936035156,79.0,47189.8671875,0.0,547.7855224609375,1.0,280.9424133300781,283.989501953125,296.48046875,299.5087280273437,293.1499938964844,293.1499938964844,280.6499938964844,32306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266111016273499,1.0,0.0,0.0,3.705862283706665,3.705886125564575,9.163720733340596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.14404296875,0.0,1568.153564453125,1895.4371337890625,0.0,2716.921142578125,0.9151124358177184,1.0,0.0,3.0,1.0,0.0
17829420,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.3432784974575043,0.2628401219844818,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9526216983795166,0.2490680515766143,0.2355260252952575,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.3228301107883453,0.2044312059879303,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9385724663734436,0.2392594665288925,0.2263749688863754,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8061713576316833,0.1525374501943588,0.6857112646102905,284.8910217285156,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.451416015625,284.9004821777344,1.0,0.3518814444541931,1.0,1.0,0.0,1.0,-1.938312649726868,1.93830955028534,3.028148512385087e-06,1.4939292669296265,0.8580095171928406,0.8580095171928406,0.0,70.51363372802734,99.0,48114.4453125,0.0,565.6783447265625,1.0,280.6570739746094,283.858154296875,296.54608154296875,299.6824951171875,293.1499938964844,293.1499938964844,280.95001220703125,39421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368359804153442,1.0,0.0,0.0,3.584735870361328,3.5847599506378174,8.574476737521763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.35888671875,0.0,1486.9073486328125,1895.4371337890625,0.0,2812.16845703125,0.893684446811676,1.0,0.0,3.0,1.0,0.0
