time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.3432784974575043,0.2628401219844818,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9526216983795166,0.2490680515766143,0.2355260252952575,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.3228301107883453,0.2044312059879303,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9385724663734436,0.2392594665288925,0.2263749688863754,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8061713576316833,0.1525374501943588,0.6857112646102905,284.8910217285156,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.451416015625,284.9004821777344,1.0,0.3518814444541931,1.0,1.0,0.0,1.0,-1.938312649726868,1.93830955028534,3.028148512385087e-06,1.4939292669296265,0.8580095171928406,0.8580095171928406,0.0,70.51363372802734,99.0,48114.4453125,0.0,565.6783447265625,1.0,280.6570739746094,283.858154296875,296.54608154296875,299.6824951171875,293.1499938964844,293.1499938964844,280.95001220703125,39421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368359804153442,1.0,0.0,0.0,3.584735870361328,3.5847599506378174,8.574476737521763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.35888671875,0.0,1486.9073486328125,1895.4371337890625,0.0,2812.16845703125,0.893684446811676,1.0,0.0,3.0,1.0,0.0
17829540,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.3503243923187256,0.278202086687088,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9381442666053772,0.2532295882701874,0.2392902821302414,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.327205091714859,0.2163793891668319,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9233798980712892,0.2429472655057907,0.2297128736972808,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7961872816085815,0.1557435691356659,0.699767529964447,285.10308837890625,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.4694519042969,285.1058044433594,1.0,0.3639855682849884,1.0,1.0,0.0,1.0,-1.996493220329285,1.9964900016784668,3.2100263069878565e-06,1.539251685142517,1.0,1.0,0.0,74.44049835205078,119.0,48843.95703125,0.0,622.13720703125,1.0,280.9427490234375,284.0409240722656,296.5180969238281,299.6146850585937,293.1499938964844,293.1499938964844,280.6499938964844,31919.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300788998603821,1.0,0.0,0.0,3.765219449996948,3.7652437686920166,9.459623697694042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.41357421875,0.0,1633.681884765625,1895.4371337890625,0.0,2749.18017578125,0.9279425740242004,1.0,0.0,3.0,1.0,0.0
17829600,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.3503243923187256,0.278202086687088,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9381442666053772,0.2532295882701874,0.2392902821302414,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9990000128746032,0.327205091714859,0.2163793891668319,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9233798980712892,0.2429472655057907,0.2297128736972808,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7961872816085815,0.1557435691356659,0.699767529964447,285.10308837890625,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.4694519042969,285.1058044433594,1.0,0.3639855682849884,1.0,1.0,0.0,1.0,-1.996493220329285,1.9964900016784668,3.2100263069878565e-06,1.539251685142517,1.0,1.0,0.0,74.44049835205078,119.0,48843.95703125,0.0,622.13720703125,1.0,280.9427490234375,284.0409240722656,296.5180969238281,299.6146850585937,293.1499938964844,293.1499938964844,280.6499938964844,31919.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300788998603821,1.0,0.0,0.0,3.765219449996948,3.7652437686920166,9.459623697694042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.41357421875,0.0,1633.681884765625,1895.4371337890625,0.0,2749.18017578125,0.9279425740242004,1.0,0.0,3.0,1.0,0.0
17829660,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.3516722619533539,0.3100742995738983,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9058632850646972,0.2571336030960083,0.2433513551950454,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.987177550792694,0.3269919455051422,0.2292213588953018,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.892787754535675,0.2463600486516952,0.2333124130964279,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7728014588356018,0.1587139517068863,0.71474689245224,284.97149658203125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.44171142578125,284.975341796875,1.0,0.3822002708911896,1.0,1.0,0.0,1.0,-2.077311038970948,2.0773074626922607,3.4726469948509475e-06,1.602375626564026,0.9836267828941344,0.9836267828941344,0.0,82.13145446777344,137.0,51517.69921875,0.0,713.6516723632812,1.0,280.6559753417969,283.8628234863281,296.6132202148437,299.9331359863281,293.1499938964844,293.1499938964844,280.3500061035156,34159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483186960220337,1.0,0.0,0.0,3.837883234024048,3.837908744812012,9.828263500821777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6435546875,0.0,1737.9359130859375,1895.4371337890625,0.0,2919.52587890625,0.9462405443191528,1.0,0.0,3.0,1.0,0.0
17829720,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.3516722619533539,0.3100742995738983,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9058632850646972,0.2571336030960083,0.2433513551950454,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.987177550792694,0.3269919455051422,0.2292213588953018,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.892787754535675,0.2463600486516952,0.2333124130964279,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7728014588356018,0.1587139517068863,0.71474689245224,284.97149658203125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.44171142578125,284.975341796875,1.0,0.3822002708911896,1.0,1.0,0.0,1.0,-2.077311038970948,2.0773074626922607,3.4726469948509475e-06,1.602375626564026,0.9836267828941344,0.9836267828941344,0.0,82.13145446777344,137.0,51517.69921875,0.0,713.6516723632812,1.0,280.6559753417969,283.8628234863281,296.6132202148437,299.9331359863281,293.1499938964844,293.1499938964844,280.3500061035156,34159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483186960220337,1.0,0.0,0.0,3.837883234024048,3.837908744812012,9.828263500821777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6435546875,0.0,1737.9359130859375,1895.4371337890625,0.0,2919.52587890625,0.9462405443191528,1.0,0.0,3.0,1.0,0.0
17829780,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9377164840698242,0.3501294553279876,0.3156418204307556,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8454281091690063,0.2604543268680572,0.2472153455018997,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9131911993026732,0.3267024755477905,0.2292364537715912,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8339398503303528,0.2491763681173324,0.2367061674594879,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7245495319366455,0.1611020267009735,0.7289983630180359,284.87286376953125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3982849121094,284.8811950683594,1.0,0.4010085463523865,1.0,1.0,0.0,1.0,-2.109976053237915,2.1099724769592285,3.582973022275837e-06,1.6285077333450315,0.8783722519874573,0.8783722519874573,0.0,98.91193389892578,140.0,52802.234375,0.0,801.6343383789062,1.0,280.35626220703125,283.7454528808594,296.6221618652344,300.0633850097656,293.1499938964844,293.1499938964844,280.6499938964844,39719.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651264905929565,1.0,0.0,0.0,3.7162833213806152,3.716308832168579,9.21533114706108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.04541015625,0.0,1636.5078125,1895.4371337890625,0.0,3077.09228515625,0.9228928685188292,1.0,0.0,3.0,1.0,0.0
17829840,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9377164840698242,0.3501294553279876,0.3156418204307556,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8454281091690063,0.2604543268680572,0.2472153455018997,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9131911993026732,0.3267024755477905,0.2292364537715912,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8339398503303528,0.2491763681173324,0.2367061674594879,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7245495319366455,0.1611020267009735,0.7289983630180359,284.87286376953125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3982849121094,284.8811950683594,1.0,0.4010085463523865,1.0,1.0,0.0,1.0,-2.109976053237915,2.1099724769592285,3.582973022275837e-06,1.6285077333450315,0.8783722519874573,0.8783722519874573,0.0,98.91193389892578,140.0,52802.234375,0.0,801.6343383789062,1.0,280.35626220703125,283.7454528808594,296.6221618652344,300.0633850097656,293.1499938964844,293.1499938964844,280.6499938964844,39719.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651264905929565,1.0,0.0,0.0,3.7162833213806152,3.716308832168579,9.21533114706108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.04541015625,0.0,1636.5078125,1895.4371337890625,0.0,3077.09228515625,0.9228928685188292,1.0,0.0,3.0,1.0,0.0
17829900,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9143686890602112,0.3516841530799866,0.3165515065193176,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8295571208000183,0.2623796164989471,0.2491102516651153,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8921680450439453,0.3274936974048614,0.2296838015317917,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8182176947593689,0.2508287727832794,0.2383536100387573,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7109517455101013,0.1624245643615722,0.7356295585632324,285.0416564941406,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.39556884765625,285.0535888671875,1.0,0.4082972407341003,1.0,1.0,0.0,1.0,-2.123798370361328,2.1237945556640625,3.629595994425472e-06,1.6391780376434326,0.9914959073066713,0.9914959073066713,0.0,105.75357055664062,140.0,52446.421875,0.0,838.7520751953125,1.0,280.60382080078125,283.9197998046875,296.5540466308594,299.8559875488281,293.1499938964844,293.1499938964844,280.6499938964844,34111.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601198792457581,1.0,0.0,0.0,3.7677814960479736,3.7678062915802,9.472502142671146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.447265625,0.0,1653.6143798828125,1895.4371337890625,0.0,3030.12939453125,0.9326133728027344,1.0,0.0,3.0,1.0,0.0
17829960,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.901387631893158,0.3540131747722626,0.3185376226902008,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8200008869171143,0.2645396888256073,0.2512578666210174,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8794814944267273,0.3287822604179382,0.2305837571620941,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8082578778266907,0.2527058720588684,0.2402383983135223,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7020716667175293,0.1639184951782226,0.7429382801055908,285.0733337402344,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.3998107910156,285.0751037597656,1.0,0.4148507714271545,1.0,1.0,0.0,1.0,-2.140882730484009,2.1408791542053223,3.68785549653694e-06,1.6524797677993774,1.0,1.0,0.0,111.10443115234376,143.0,52880.40234375,0.0,873.9341430664062,1.0,280.6432189941406,283.93048095703125,296.5650634765625,299.9296264648437,293.1499938964844,293.1499938964844,280.3500061035156,33270.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594310283660889,1.0,0.0,0.0,3.842830181121826,3.842855453491211,9.853615665633695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.095703125,0.0,1736.966796875,1895.4371337890625,0.0,3023.6689453125,0.946610152721405,1.0,0.0,3.0,1.0,0.0
17830020,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8922125101089478,0.3561881780624389,0.3207947611808777,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8127292394638062,0.2666008472442627,0.2534798979759216,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8698937892913818,0.3299411833286285,0.2316026389598846,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8003751635551453,0.2544787526130676,0.2421856373548507,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6954712867736816,0.1653770357370376,0.7505632638931274,284.9390563964844,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4018859863281,284.92694091796875,1.0,0.4209792017936706,1.0,1.0,0.0,1.0,-2.158985376358032,2.1589815616607666,3.750232281163335e-06,1.6666345596313477,0.9625028371810912,0.9625028371810912,0.0,115.87461853027344,143.0,54280.6953125,0.0,908.4780883789062,1.0,280.3894958496094,283.7555847167969,296.6331481933594,300.1822204589844,293.1499938964844,293.1499938964844,280.3500061035156,34529.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683658838272095,1.0,0.0,0.0,3.8705859184265137,3.870611906051636,9.996471135309548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.341796875,0.0,1781.0399169921875,1895.4371337890625,0.0,3107.4814453125,0.953061580657959,1.0,0.0,3.0,1.0,0.0
17830080,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.88491290807724,0.3579253256320953,0.3225473165512085,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8067708611488342,0.2683035731315613,0.2552932202816009,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8623183965682983,0.330785870552063,0.2323429137468338,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7940883636474609,0.2559176683425903,0.2437511086463928,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6902868747711182,0.1665934324264526,0.7569028735160828,284.9172668457031,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.400634765625,284.9208679199219,1.0,0.4260437786579132,1.0,1.0,0.0,1.0,-2.173654317855835,2.1736505031585693,3.801203320108472e-06,1.6781126260757446,0.9378879070281982,0.9378879070281982,0.0,119.92756652832033,146.0,54510.9453125,0.0,937.5587768554688,1.0,280.3556213378906,283.747802734375,296.63201904296875,300.161376953125,293.1499938964844,293.1499938964844,280.04998779296875,36624.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727805614471436,1.0,0.0,0.0,3.8378827571868896,3.837908744812012,9.828261227085022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.73828125,0.0,1757.326904296875,1895.4371337890625,0.0,3148.89208984375,0.9476958513259888,1.0,0.0,3.0,1.0,0.0
17830140,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8739638328552246,0.3616863489151001,0.3260524570941925,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.797522783279419,0.2718030512332916,0.258825272321701,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8507192730903625,0.3325916230678558,0.2337422370910644,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7845664620399475,0.2588491439819336,0.2467559874057769,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6826261281967163,0.1690741777420044,0.769192099571228,284.8869323730469,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3988647460937,284.89501953125,1.0,0.4352107048034668,1.0,1.0,0.0,1.0,-2.202157974243164,2.20215392112732,3.9011902117636055e-06,1.7003486156463623,0.857769787311554,0.857769787311554,0.0,127.0759735107422,149.0,55403.23828125,0.0,992.3827514648438,1.0,280.0570373535156,283.7045288085937,296.63262939453125,300.2298889160156,293.1499938964844,293.1499938964844,280.3500061035156,40801.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824567794799805,1.0,0.0,0.0,3.6252846717834473,3.625309228897095,8.769554256105039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.0439453125,0.0,1541.526123046875,1895.4371337890625,0.0,3239.599853515625,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
17830200,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8739638328552246,0.3616863489151001,0.3260524570941925,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.797522783279419,0.2718030512332916,0.258825272321701,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8507192730903625,0.3325916230678558,0.2337422370910644,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7845664620399475,0.2588491439819336,0.2467559874057769,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6826261281967163,0.1690741777420044,0.769192099571228,284.8869323730469,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3988647460937,284.89501953125,1.0,0.4352107048034668,1.0,1.0,0.0,1.0,-2.202157974243164,2.20215392112732,3.9011902117636055e-06,1.7003486156463623,0.857769787311554,0.857769787311554,0.0,127.0759735107422,149.0,55403.23828125,0.0,992.3827514648438,1.0,280.0570373535156,283.7045288085937,296.63262939453125,300.2298889160156,293.1499938964844,293.1499938964844,280.3500061035156,40801.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824567794799805,1.0,0.0,0.0,3.6252846717834473,3.625309228897095,8.769554256105039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.0439453125,0.0,1541.526123046875,1895.4371337890625,0.0,3239.599853515625,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
17830260,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8698717951774597,0.3671740293502807,0.3307398855686188,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.794129490852356,0.2762669920921325,0.2629444599151611,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8454461097717285,0.3357492983341217,0.2358136475086212,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7808351516723633,0.2626886367797851,0.250299870967865,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6801448464393616,0.1722064912319183,0.7831401228904724,285.0620422363281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.41192626953125,285.0613098144531,1.0,0.4433569014072418,1.0,1.0,0.0,1.0,-2.2362277507781982,2.236223697662353,4.022311713924864e-06,1.7268023490905762,1.0,1.0,0.0,132.1272430419922,137.0,55704.65234375,0.0,1046.331298828125,1.0,280.3432312011719,283.8584289550781,296.5991516113281,300.1317443847656,293.1499938964844,293.1499938964844,280.04998779296875,32338.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751249313354492,1.0,0.0,0.0,3.788516998291016,3.788541793823242,9.5770508323767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5224609375,0.0,1664.3709716796875,1895.4371337890625,0.0,3170.87841796875,0.9338142275810242,1.0,0.0,3.0,1.0,0.0
17830320,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8698717951774597,0.3671740293502807,0.3307398855686188,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.794129490852356,0.2762669920921325,0.2629444599151611,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8454461097717285,0.3357492983341217,0.2358136475086212,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7808351516723633,0.2626886367797851,0.250299870967865,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6801448464393616,0.1722064912319183,0.7831401228904724,285.0620422363281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.41192626953125,285.0613098144531,1.0,0.4433569014072418,1.0,1.0,0.0,1.0,-2.2362277507781982,2.236223697662353,4.022311713924864e-06,1.7268023490905762,1.0,1.0,0.0,132.1272430419922,137.0,55704.65234375,0.0,1046.331298828125,1.0,280.3432312011719,283.8584289550781,296.5991516113281,300.1317443847656,293.1499938964844,293.1499938964844,280.04998779296875,32338.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751249313354492,1.0,0.0,0.0,3.788516998291016,3.788541793823242,9.5770508323767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5224609375,0.0,1664.3709716796875,1895.4371337890625,0.0,3170.87841796875,0.9338142275810242,1.0,0.0,3.0,1.0,0.0
17830380,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8775752782821655,0.3715304732322693,0.3349044322967529,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8018838167190552,0.2802971601486206,0.2668437659740448,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8512678742408752,0.3381994366645813,0.2376554608345031,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7880198359489441,0.2661044001579284,0.2536177635192871,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6875367760658264,0.1751267611980438,0.7963763475418091,284.91632080078125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.414794921875,284.919921875,1.0,0.4460386037826538,1.0,1.0,0.0,1.0,-2.268018245697021,2.2680141925811768,4.137382347835228e-06,1.7516424655914309,0.9166773557662964,0.9166773557662964,0.0,131.0893096923828,125.0,57249.50390625,0.0,1075.7786865234375,1.0,280.05694580078125,283.690185546875,296.6707763671875,300.3700866699219,293.1499938964844,293.1499938964844,279.75,36959.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876287341117859,1.0,0.0,0.0,3.763807058334351,3.763832330703736,9.452527933717648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0634765625,0.0,1670.9095458984375,1895.4371337890625,0.0,3288.024658203125,0.9315062761306764,1.0,0.0,3.0,1.0,0.0
17830440,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8775752782821655,0.3715304732322693,0.3349044322967529,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8018838167190552,0.2802971601486206,0.2668437659740448,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8512678742408752,0.3381994366645813,0.2376554608345031,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7880198359489441,0.2661044001579284,0.2536177635192871,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6875367760658264,0.1751267611980438,0.7963763475418091,284.91632080078125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.414794921875,284.919921875,1.0,0.4460386037826538,1.0,1.0,0.0,1.0,-2.268018245697021,2.2680141925811768,4.137382347835228e-06,1.7516424655914309,0.9166773557662964,0.9166773557662964,0.0,131.0893096923828,125.0,57249.50390625,0.0,1075.7786865234375,1.0,280.05694580078125,283.690185546875,296.6707763671875,300.3700866699219,293.1499938964844,293.1499938964844,279.75,36959.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876287341117859,1.0,0.0,0.0,3.763807058334351,3.763832330703736,9.452527933717648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0634765625,0.0,1670.9095458984375,1895.4371337890625,0.0,3288.024658203125,0.9315062761306764,1.0,0.0,3.0,1.0,0.0
17830500,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8844919800758362,0.3735510408878326,0.3366622924804687,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8085295557975769,0.2822058796882629,0.2685745656490326,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8570417761802673,0.3392741084098816,0.23836250603199,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7943918704986572,0.2677004635334015,0.2550561428070068,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6937170624732971,0.1765110939741134,0.8022130727767944,284.82244873046875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.41461181640625,284.8212585449219,1.0,0.4460373520851135,1.0,1.0,0.0,1.0,-2.2817978858947754,2.2817938327789307,4.187735612504184e-06,1.7623752355575562,0.8296056985855103,0.8296056985855103,0.0,128.98367309570312,125.0,58083.36328125,0.0,1082.3167724609375,1.0,279.7978210449219,283.5750732421875,296.6981201171875,300.52886962890625,293.1499938964844,293.1499938964844,279.75,41064.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948667645454407,1.0,0.0,0.0,3.673649311065674,3.6736745834350586,9.005103152048832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0107421875,0.0,1597.7786865234375,1895.4371337890625,0.0,3355.689697265625,0.9115657806396484,1.0,0.0,3.0,1.0,0.0
17830560,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8934066295623779,0.3757327198982239,0.3383433222770691,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8165479898452759,0.2841860651969909,0.2702361643314361,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8647076487541199,0.3404473066329956,0.2390066534280777,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8025036454200745,0.269357681274414,0.2564207017421722,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7014389038085938,0.1779349148273468,0.8077620267868042,284.9004211425781,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.415283203125,284.9068298339844,1.0,0.4453738331794739,1.0,1.0,0.0,1.0,-2.294890880584717,2.294886589050293,4.235839242028305e-06,1.77255117893219,0.8503590822219849,0.8503590822219849,0.0,126.0854721069336,113.0,58089.15625,0.0,1085.0670166015625,1.0,279.7578430175781,283.6572570800781,296.6734313964844,300.4378356933594,293.1499938964844,293.1499938964844,280.04998779296875,40272.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962761163711548,1.0,0.0,0.0,3.5575616359710693,3.5575854778289795,8.444970944765373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.03857421875,0.0,1463.897216796875,1895.4371337890625,0.0,3368.84765625,0.8893990516662598,1.0,0.0,3.0,1.0,0.0
17830620,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.922810196876526,0.3815356492996216,0.3428560793399811,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8399970531463623,0.2890342175960541,0.2742031812667846,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8897026777267456,0.3439354002475738,0.2409475296735763,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8259250521659851,0.2735125720500946,0.2597475051879883,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7233372926712036,0.1814101934432983,0.8207629919052124,285.05029296875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42938232421875,285.048583984375,1.0,0.4429492354393005,1.0,1.0,0.0,1.0,-2.327016115188598,2.327011823654175,4.354951215645997e-06,1.7974379062652588,0.990534782409668,0.990534782409668,0.0,117.72415161132812,101.0,58434.63671875,0.0,1086.8858642578125,1.0,280.04278564453125,283.7877502441406,296.6463317871094,300.3492736816406,293.1499938964844,293.1499938964844,279.75,32054.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893817663192749,1.0,0.0,0.0,3.731866121292114,3.731890201568604,9.292774620917044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.025390625,0.0,1595.9859619140625,1895.4371337890625,0.0,3304.42578125,0.920806050300598,1.0,0.0,3.0,1.0,0.0
17830680,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.922810196876526,0.3815356492996216,0.3428560793399811,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8399970531463623,0.2890342175960541,0.2742031812667846,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8897026777267456,0.3439354002475738,0.2409475296735763,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8259250521659851,0.2735125720500946,0.2597475051879883,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7233372926712036,0.1814101934432983,0.8207629919052124,285.05029296875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42938232421875,285.048583984375,1.0,0.4429492354393005,1.0,1.0,0.0,1.0,-2.327016115188598,2.327011823654175,4.354951215645997e-06,1.7974379062652588,0.990534782409668,0.990534782409668,0.0,117.72415161132812,101.0,58434.63671875,0.0,1086.8858642578125,1.0,280.04278564453125,283.7877502441406,296.6463317871094,300.3492736816406,293.1499938964844,293.1499938964844,279.75,32054.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893817663192749,1.0,0.0,0.0,3.731866121292114,3.731890201568604,9.292774620917044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.025390625,0.0,1595.9859619140625,1895.4371337890625,0.0,3304.42578125,0.920806050300598,1.0,0.0,3.0,1.0,0.0
17830740,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9634412527084352,0.386144071817398,0.3469107747077942,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8728511333465576,0.2934128046035766,0.2780860364437103,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.926199436187744,0.3466621339321136,0.2427245676517486,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8568012118339539,0.2772108018398285,0.2629872560501098,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7507542967796326,0.1846466660499572,0.8338018655776978,284.9158935546875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4326171875,284.9205017089844,1.0,0.4394986629486084,1.0,1.0,0.0,1.0,-2.358246326446533,2.3582417964935303,4.472651653486537e-06,1.8217637538909912,0.8977472186088562,0.8977472186088562,0.0,108.06732940673828,89.0,59903.05078125,0.0,1082.41943359375,1.0,279.7565612792969,283.6336975097656,296.7149353027344,300.58160400390625,293.1499938964844,293.1499938964844,280.04998779296875,37312.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011430144309998,1.0,0.0,0.0,3.6899144649505615,3.689939022064209,9.085019883059432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8115234375,0.0,1587.9583740234375,1895.4371337890625,0.0,3414.236572265625,0.9153188467025756,1.0,0.0,3.0,1.0,0.0
17830800,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9634412527084352,0.386144071817398,0.3469107747077942,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8728511333465576,0.2934128046035766,0.2780860364437103,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.926199436187744,0.3466621339321136,0.2427245676517486,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8568012118339539,0.2772108018398285,0.2629872560501098,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7507542967796326,0.1846466660499572,0.8338018655776978,284.9158935546875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4326171875,284.9205017089844,1.0,0.4394986629486084,1.0,1.0,0.0,1.0,-2.358246326446533,2.3582417964935303,4.472651653486537e-06,1.8217637538909912,0.8977472186088562,0.8977472186088562,0.0,108.06732940673828,89.0,59903.05078125,0.0,1082.41943359375,1.0,279.7565612792969,283.6336975097656,296.7149353027344,300.58160400390625,293.1499938964844,293.1499938964844,280.04998779296875,37312.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011430144309998,1.0,0.0,0.0,3.6899144649505615,3.689939022064209,9.085019883059432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8115234375,0.0,1587.9583740234375,1895.4371337890625,0.0,3414.236572265625,0.9153188467025756,1.0,0.0,3.0,1.0,0.0
17830860,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.3917188346385956,0.3440439701080322,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9206847548484802,0.298091173171997,0.281947374343872,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9758670926094056,0.3498852550983429,0.2445107549428939,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9013579487800598,0.2811524868011474,0.2661716341972351,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7901391386985779,0.1879450529813766,0.8463671207427979,285.0824279785156,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4421081542969,285.0826416015625,1.0,0.4352180063724518,1.0,1.0,0.0,1.0,-2.386505365371704,2.386500835418701,4.580322183755925e-06,1.8436403274536133,1.0,1.0,0.0,97.81612396240234,92.0,59991.85546875,0.0,1069.3280029296875,1.0,280.04345703125,283.78985595703125,296.68878173828125,300.4945068359375,293.1499938964844,293.1499938964844,279.75,32989.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966585397720337,1.0,0.0,0.0,3.826907157897949,3.826932191848755,9.772127214091595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1064453125,0.0,1715.418701171875,1895.4371337890625,0.0,3372.417236328125,0.9427339434623718,1.0,0.0,3.0,1.0,0.0
17830920,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.3917188346385956,0.3440439701080322,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9206847548484802,0.298091173171997,0.281947374343872,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9758670926094056,0.3498852550983429,0.2445107549428939,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9013579487800598,0.2811524868011474,0.2661716341972351,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7901391386985779,0.1879450529813766,0.8463671207427979,285.0824279785156,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4421081542969,285.0826416015625,1.0,0.4352180063724518,1.0,1.0,0.0,1.0,-2.386505365371704,2.386500835418701,4.580322183755925e-06,1.8436403274536133,1.0,1.0,0.0,97.81612396240234,92.0,59991.85546875,0.0,1069.3280029296875,1.0,280.04345703125,283.78985595703125,296.68878173828125,300.4945068359375,293.1499938964844,293.1499938964844,279.75,32989.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966585397720337,1.0,0.0,0.0,3.826907157897949,3.826932191848755,9.772127214091595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1064453125,0.0,1715.418701171875,1895.4371337890625,0.0,3372.417236328125,0.9427339434623718,1.0,0.0,3.0,1.0,0.0
17830980,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.4000267684459686,0.3305926620960235,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9396924376487732,0.3017077445983886,0.2855777442455292,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9890301823616028,0.351814329624176,0.2460756003856659,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.918302059173584,0.2840391099452972,0.2691118419170379,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8047502040863037,0.1903551518917083,0.8579102754592896,284.90008544921875,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.4599914550781,284.9027709960937,1.0,0.4337399303913116,1.0,1.0,0.0,1.0,-2.3880064487457275,2.388001680374145,4.586571321851807e-06,1.8450686931610107,0.9195426106452942,0.9195426106452942,0.0,95.1847152709961,95.0,61083.57421875,0.0,1062.9593505859375,1.0,279.7571105957031,283.59088134765625,296.7470092773437,300.7003479003906,293.1499938964844,293.1499938964844,279.45001220703125,37201.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076427221298218,1.0,0.0,0.0,3.805724859237671,3.805750608444214,9.6642475000408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3662109375,0.0,1722.7908935546875,1895.4371337890625,0.0,3474.714599609375,0.9406798481941224,1.0,0.0,3.0,1.0,0.0
17831040,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.4000267684459686,0.3305926620960235,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9396924376487732,0.3017077445983886,0.2855777442455292,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9890301823616028,0.351814329624176,0.2460756003856659,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.918302059173584,0.2840391099452972,0.2691118419170379,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8047502040863037,0.1903551518917083,0.8579102754592896,284.90008544921875,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.4599914550781,284.9027709960937,1.0,0.4337399303913116,1.0,1.0,0.0,1.0,-2.3880064487457275,2.388001680374145,4.586571321851807e-06,1.8450686931610107,0.9195426106452942,0.9195426106452942,0.0,95.1847152709961,95.0,61083.57421875,0.0,1062.9593505859375,1.0,279.7571105957031,283.59088134765625,296.7470092773437,300.7003479003906,293.1499938964844,293.1499938964844,279.45001220703125,37201.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076427221298218,1.0,0.0,0.0,3.805724859237671,3.805750608444214,9.6642475000408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3662109375,0.0,1722.7908935546875,1895.4371337890625,0.0,3474.714599609375,0.9406798481941224,1.0,0.0,3.0,1.0,0.0
17831100,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9990000128746032,0.4045497477054596,0.3262721002101898,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9462584853172302,0.303253024816513,0.2870725691318512,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9929881691932678,0.3524765968322754,0.2465722560882568,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9245153665542604,0.2852064669132232,0.270256757736206,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8097394108772278,0.1913166493177414,0.8623943328857422,284.8065490722656,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.47021484375,284.8067932128906,1.0,0.433782547712326,1.0,1.0,0.0,1.0,-2.3919689655303955,2.3919644355773926,4.601735327014467e-06,1.8481086492538448,0.8267098069190979,0.8267098069190979,0.0,94.46762084960938,95.0,61663.55859375,0.0,1064.394287109375,1.0,279.4971008300781,283.4823608398437,296.7698974609375,300.8372497558594,293.1499938964844,293.1499938964844,279.45001220703125,41894.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133660793304444,1.0,0.0,0.0,3.6946191787719727,3.694644689559937,9.108201766139246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0556640625,0.0,1628.0177001953125,1895.4371337890625,0.0,3527.815673828125,0.9167064428329468,1.0,0.0,3.0,1.0,0.0
17831160,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4091216325759887,0.3235283493995666,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9509603977203368,0.3048478066921234,0.2884889245033264,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9955517053604126,0.353232741355896,0.247008815407753,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9289692044258118,0.2864023447036743,0.2713098526000976,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8132116198539734,0.1922652423381805,0.8664437532424927,284.8909606933594,284.95001220703125,297.1949462890625,293.7302551269531,297.1936950683594,297.4804992675781,284.8963317871094,1.0,0.434237390756607,1.0,1.0,0.0,1.0,-2.3970260620117188,2.397021532058716,4.621123935066862e-06,1.8519870042800903,0.8482412695884705,0.8482412695884705,0.0,94.0978012084961,115.0,61490.5546875,0.0,1068.457763671875,1.0,279.4576721191406,283.5693664550781,296.7456970214844,300.72967529296875,293.1499938964844,293.1499938964844,279.75,40728.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133009910583496,1.0,0.0,0.0,3.572006225585937,3.572030544281006,8.513687816957827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1865234375,0.0,1482.7408447265625,1895.4371337890625,0.0,3527.21240234375,0.8929502367973328,1.0,0.0,3.0,1.0,0.0
17831220,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.4144473671913147,0.3289326131343841,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9476496577262878,0.3072068989276886,0.2905541062355041,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9922736287117004,0.354733794927597,0.2478901743888855,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9251037836074828,0.2882464528083801,0.2729060649871826,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8106390833854675,0.193674549460411,0.8723686933517456,285.0468139648437,284.95001220703125,297.2276611328125,293.7423095703125,297.22637939453125,297.4944152832031,285.04937744140625,1.0,0.4385993778705597,1.0,1.0,0.0,1.0,-2.416068315505981,2.4160635471343994,4.6942031985963695e-06,1.8664268255233765,0.9608768820762634,0.9608768820762634,0.0,95.7366180419922,115.0,61369.8203125,0.0,1096.3780517578125,1.0,279.7159118652344,283.7203369140625,296.7040405273437,300.5576477050781,293.1499938964844,293.1499938964844,279.75,33280.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057440161705016,1.0,0.0,0.0,3.660781145095825,3.660804748535156,8.942126896727132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.765625,0.0,1524.786865234375,1895.4371337890625,0.0,3457.065673828125,0.9074810743331908,1.0,0.0,3.0,1.0,0.0
17831280,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.4170352816581726,0.3361405432224273,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9418959021568298,0.3088577687740326,0.2921576201915741,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9873921871185304,0.355821818113327,0.2486870735883712,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9190177917480468,0.2895471751689911,0.2741818428039551,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8062389492988586,0.1946623772382736,0.8770443797111511,285.04620361328125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4978942871094,285.045654296875,1.0,0.4428492784500122,1.0,1.0,0.0,1.0,-2.434753894805908,2.434749126434326,4.766876372741535e-06,1.8808002471923828,0.9865829348564148,0.9865829348564148,0.0,97.7535171508789,135.0,61920.0390625,0.0,1125.8609619140625,1.0,279.7427978515625,283.7074584960937,296.7299499511719,300.6452941894531,293.1499938964844,293.1499938964844,279.45001220703125,32317.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050628542900084,1.0,0.0,0.0,3.734097957611084,3.734122037887573,9.303892625212028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.4501953125,0.0,1600.572021484375,1895.4371337890625,0.0,3450.730224609375,0.9215101003646852,1.0,0.0,3.0,1.0,0.0
