time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.418001264333725,0.3662916421890259,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9154919981956482,0.3122380077838897,0.2957961857318878,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9634292125701904,0.3575411736965179,0.2502670884132385,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8943439722061157,0.2920732796192169,0.2770139276981354,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7860239148139954,0.1965381652116775,0.8874765038490295,284.9416809082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4686584472656,284.94659423828125,1.0,0.4572084248065948,1.0,1.0,0.0,1.0,-2.4931702613830566,2.4931652545928955,4.998079475626582e-06,1.9258860349655151,0.9206664562225342,0.9206664562225342,0.0,105.9328842163086,153.0,64043.44140625,0.0,1228.7215576171875,1.0,279.4566650390625,283.56884765625,296.8092956542969,300.919921875,293.1499938964844,293.1499938964844,279.1499938964844,36236.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163544178009032,1.0,0.0,0.0,3.720015287399292,3.720040082931519,9.233849027623364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.2568359375,0.0,1614.2685546875,1895.4371337890625,0.0,3555.477783203125,0.9215866923332214,1.0,0.0,3.0,1.0,0.0
17831400,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9990000128746032,0.418001264333725,0.3662916421890259,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9154919981956482,0.3122380077838897,0.2957961857318878,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9634292125701904,0.3575411736965179,0.2502670884132385,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8943439722061157,0.2920732796192169,0.2770139276981354,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7860239148139954,0.1965381652116775,0.8874765038490295,284.9416809082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4686584472656,284.94659423828125,1.0,0.4572084248065948,1.0,1.0,0.0,1.0,-2.4931702613830566,2.4931652545928955,4.998079475626582e-06,1.9258860349655151,0.9206664562225342,0.9206664562225342,0.0,105.9328842163086,153.0,64043.44140625,0.0,1228.7215576171875,1.0,279.4566650390625,283.56884765625,296.8092956542969,300.919921875,293.1499938964844,293.1499938964844,279.1499938964844,36236.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163544178009032,1.0,0.0,0.0,3.720015287399292,3.720040082931519,9.233849027623364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.2568359375,0.0,1614.2685546875,1895.4371337890625,0.0,3555.477783203125,0.9215866923332214,1.0,0.0,3.0,1.0,0.0
17831460,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9619596600532532,0.4159911274909973,0.3749032318592071,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8702481389045715,0.3151749968528747,0.2992089092731476,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9099658131599426,0.3587733805179596,0.2515974640846252,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8510295748710632,0.2941342294216156,0.2796103656291961,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7484864592552185,0.1978471726179123,0.8966149091720581,284.91217041015625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4225769042969,284.9166259765625,1.0,0.4727924466133117,1.0,1.0,0.0,1.0,-2.524275064468384,2.5242700576782227,5.124349627294578e-06,1.9503371715545648,0.8624230027198792,0.8624230027198792,0.0,121.68498229980467,171.0,65218.7734375,0.0,1333.8712158203125,1.0,279.1576843261719,283.5071105957031,296.8265686035156,301.04058837890625,293.1499938964844,293.1499938964844,279.45001220703125,39042.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257357716560364,1.0,0.0,0.0,3.58184027671814,3.581864356994629,8.560630249121459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.2431640625,0.0,1480.991943359375,1895.4371337890625,0.0,3641.99462890625,0.8933522701263428,1.0,0.0,3.0,1.0,0.0
17831520,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9619596600532532,0.4159911274909973,0.3749032318592071,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8702481389045715,0.3151749968528747,0.2992089092731476,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9099658131599426,0.3587733805179596,0.2515974640846252,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8510295748710632,0.2941342294216156,0.2796103656291961,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7484864592552185,0.1978471726179123,0.8966149091720581,284.91217041015625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4225769042969,284.9166259765625,1.0,0.4727924466133117,1.0,1.0,0.0,1.0,-2.524275064468384,2.5242700576782227,5.124349627294578e-06,1.9503371715545648,0.8624230027198792,0.8624230027198792,0.0,121.68498229980467,171.0,65218.7734375,0.0,1333.8712158203125,1.0,279.1576843261719,283.5071105957031,296.8265686035156,301.04058837890625,293.1499938964844,293.1499938964844,279.45001220703125,39042.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257357716560364,1.0,0.0,0.0,3.58184027671814,3.581864356994629,8.560630249121459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.2431640625,0.0,1480.991943359375,1895.4371337890625,0.0,3641.99462890625,0.8933522701263428,1.0,0.0,3.0,1.0,0.0
17831580,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9267603158950806,0.4181913435459137,0.3764778077602386,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8437412977218628,0.3178289532661438,0.3020250201225281,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8793338537216187,0.3603139519691467,0.2528611123561859,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8256232142448425,0.2960808873176574,0.2817754745483398,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7264328598976135,0.1990369260311126,0.9037793278694152,285.0517272949219,284.95001220703125,297.41583251953125,293.8104248046875,297.4144287109375,297.41583251953125,285.0497436523437,1.0,0.4844294488430023,1.0,1.0,0.0,1.0,-2.5413501262664795,2.54134488105774,5.193741344555747e-06,1.9634530544281008,0.9809861183166504,0.9809861183166504,0.0,134.84629821777344,171.0,65217.87890625,0.0,1412.9832763671875,1.0,279.4311828613281,283.63720703125,296.7921447753906,300.9069519042969,293.1499938964844,293.1499938964844,279.45001220703125,32266.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199824929237366,1.0,0.0,0.0,3.707828283309937,3.707852125167847,9.173446073873492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.7333984375,0.0,1570.0838623046875,1895.4371337890625,0.0,3588.99658203125,0.9161109328269958,1.0,0.0,3.0,1.0,0.0
17831640,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9173004031181335,0.4190925061702728,0.3774070739746094,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8369550704956055,0.3187069594860077,0.3030286431312561,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8713415265083313,0.3608230352401733,0.2533527314662933,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8189093470573425,0.2967259883880615,0.282559335231781,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.720559298992157,0.1994370222091674,0.9063675403594972,285.0419616699219,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4150695800781,285.0404357910156,1.0,0.4883105456829071,1.0,1.0,0.0,1.0,-2.5483145713806152,2.548309326171875,5.22220898346859e-06,1.968816876411438,0.990350902080536,0.990350902080536,0.0,139.07545471191406,174.0,65480.16796875,0.0,1440.3983154296875,1.0,279.44256591796875,283.6244201660156,296.8076171875,300.95660400390625,293.1499938964844,293.1499938964844,279.1499938964844,32236.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920318841934204,1.0,0.0,0.0,3.744619846343994,3.744644165039064,9.356399459647946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.8603515625,0.0,1612.1187744140625,1895.4371337890625,0.0,3592.1005859375,0.9239418506622314,1.0,0.0,3.0,1.0,0.0
17831700,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9047796726226808,0.4205208718776703,0.3791410326957702,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8277153372764587,0.3202102780342102,0.3048609793186188,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8602465987205505,0.3614890873432159,0.2541651725769043,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8092936873435974,0.297769695520401,0.2839516997337341,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7120496034622192,0.2000654190778732,0.9108814001083374,284.9000549316406,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4100341796875,284.8930358886719,1.0,0.4941970109939575,1.0,1.0,0.0,1.0,-2.560678720474243,2.560673475265503,5.2730756578966975e-06,1.9784069061279297,0.9050843119621276,0.9050843119621276,0.0,145.6712646484375,174.0,66751.015625,0.0,1485.43701171875,1.0,279.19512939453125,283.45538330078125,296.8700561523437,301.2147216796875,293.1499938964844,293.1499938964844,279.1499938964844,35485.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273741841316224,1.0,0.0,0.0,3.7535901069641113,3.753615140914917,9.401280181009496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.19921875,0.0,1647.54345703125,1895.4371337890625,0.0,3657.04931640625,0.9263336062431335,1.0,0.0,3.0,1.0,0.0
17831760,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8946157693862915,0.4217241406440735,0.3804682791233063,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8196640014648438,0.3214858472347259,0.3063649535179138,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8506712317466736,0.3618746399879455,0.254666268825531,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8004050254821777,0.2985857129096985,0.2850260734558105,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.704038679599762,0.2005123496055603,0.9142848253250122,284.8822326660156,284.95001220703125,297.4962463378906,293.8388977050781,297.4833679199219,297.40240478515625,284.8687744140625,1.0,0.4991184175014496,0.8878431916236877,0.8878431916236877,0.2000000029802322,1.0,-2.5700442790985107,2.2311880588531494,0.3388562500476837,1.648361325263977,0.8743399381637573,0.8743399381637573,0.0,151.59439086914062,177.0,64947.1875,0.0,1522.39306640625,1.0,279.15679931640625,283.3954162597656,296.8680725097656,301.1544189453125,293.1499938964844,293.1499938964844,279.45001220703125,37932.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299581050872804,1.0,0.0,0.0,3.687934875488281,3.687959671020508,9.075275215764124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3212890625,0.0,1590.3929443359375,1895.4371337890625,0.0,3680.7568359375,0.9146807193756104,1.0,0.0,3.0,1.0,0.0
17831820,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8809915781021118,0.4243736863136291,0.3831298947334289,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8084354400634766,0.3240045607089996,0.3091094493865967,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.837617039680481,0.3626342415809631,0.2554687857627868,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7880603671073914,0.3001525998115539,0.2868844866752624,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6926729083061218,0.2013151794672012,0.9197113513946532,284.8150634765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4757080078125,297.3893737792969,284.8170166015625,1.0,0.5068607926368713,0.6635295748710632,0.6635295748710632,0.6000000238418579,1.0,-2.586267471313477,1.2844200134277344,1.3018474578857422,0.7001450657844543,0.7638825178146362,0.7638825178146362,0.0,160.82785034179688,165.0,55177.546875,0.0,1582.046142578125,1.0,279.4418029785156,283.3291320800781,296.7500305175781,300.4511413574219,293.1499938964844,293.1499938964844,279.75,45381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059937000274658,1.0,0.0,0.0,3.383439302444458,3.38346266746521,7.638535635123844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.09375,0.0,1321.4034423828125,1895.4371337890625,0.0,3459.387451171875,0.8516167402267456,1.0,0.0,3.0,1.0,0.0
17831880,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8809915781021118,0.4243736863136291,0.3831298947334289,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8084354400634766,0.3240045607089996,0.3091094493865967,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.837617039680481,0.3626342415809631,0.2554687857627868,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7880603671073914,0.3001525998115539,0.2868844866752624,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6926729083061218,0.2013151794672012,0.9197113513946532,284.8150634765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4757080078125,297.3893737792969,284.8170166015625,1.0,0.5068607926368713,0.6635295748710632,0.6635295748710632,0.6000000238418579,1.0,-2.586267471313477,1.2844200134277344,1.3018474578857422,0.7001450657844543,0.7638825178146362,0.7638825178146362,0.0,160.82785034179688,165.0,55177.546875,0.0,1582.046142578125,1.0,279.4418029785156,283.3291320800781,296.7500305175781,300.4511413574219,293.1499938964844,293.1499938964844,279.75,45381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059937000274658,1.0,0.0,0.0,3.383439302444458,3.38346266746521,7.638535635123844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.09375,0.0,1321.4034423828125,1895.4371337890625,0.0,3459.387451171875,0.8516167402267456,1.0,0.0,3.0,1.0,0.0
17831940,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8839480876922607,0.4280491471290588,0.3861584663391113,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8112888336181641,0.3270628154277801,0.3118237555027008,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8390108346939087,0.3640788793563843,0.2563251256942749,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7902556657791138,0.3021944463253021,0.2886578142642975,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.694362998008728,0.2024446427822113,0.9242265224456788,284.9090576171875,284.95001220703125,297.630126953125,293.8854675292969,297.4657897949219,297.3858337402344,284.9089660644531,1.0,0.5085121393203735,0.4392159879207611,0.4392159879207611,1.0,1.0,-2.6017470359802246,0.844386637210846,1.7573604583740234,0.2569585740566253,0.7938405871391296,0.7938405871391296,0.0,160.90516662597656,153.0,50439.37890625,0.0,1604.497314453125,1.0,279.738525390625,283.4166564941406,296.7107238769531,300.0014953613281,293.1499938964844,293.1499938964844,280.04998779296875,39667.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660983443260193,1.0,0.0,0.0,3.276972532272339,3.276993751525879,7.16537442713161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0458984375,0.0,1181.0467529296875,1895.4371337890625,0.0,3086.20947265625,0.825258731842041,1.0,0.0,3.0,1.0,0.0
17832000,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8839480876922607,0.4280491471290588,0.3861584663391113,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8112888336181641,0.3270628154277801,0.3118237555027008,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8390108346939087,0.3640788793563843,0.2563251256942749,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7902556657791138,0.3021944463253021,0.2886578142642975,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.694362998008728,0.2024446427822113,0.9242265224456788,284.9090576171875,284.95001220703125,297.630126953125,293.8854675292969,297.4657897949219,297.3858337402344,284.9089660644531,1.0,0.5085121393203735,0.4392159879207611,0.4392159879207611,1.0,1.0,-2.6017470359802246,0.844386637210846,1.7573604583740234,0.2569585740566253,0.7938405871391296,0.7938405871391296,0.0,160.90516662597656,153.0,50439.37890625,0.0,1604.497314453125,1.0,279.738525390625,283.4166564941406,296.7107238769531,300.0014953613281,293.1499938964844,293.1499938964844,280.04998779296875,39667.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660983443260193,1.0,0.0,0.0,3.276972532272339,3.276993751525879,7.16537442713161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0458984375,0.0,1181.0467529296875,1895.4371337890625,0.0,3086.20947265625,0.825258731842041,1.0,0.0,3.0,1.0,0.0
17832060,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.896661639213562,0.4323684275150299,0.3896400928497314,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8222348690032959,0.3306087553501129,0.3148069083690643,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8489392399787903,0.3660818636417389,0.2574423849582672,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8010578751564026,0.3046779036521911,0.2906534373760223,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7038404941558838,0.2039393186569214,0.9293789267539978,285.0245361328125,284.95001220703125,297.6986389160156,293.9089050292969,297.49542236328125,297.3890075683594,285.0243835449219,1.0,0.5070168375968933,0.4741906225681305,0.4741906225681305,1.0,1.0,-2.619445562362671,0.9036619067192078,1.7157834768295288,0.3119655847549438,0.9018115401268004,0.9018115401268004,0.0,155.7020721435547,141.0,50355.97265625,0.0,1605.759521484375,1.0,280.0384521484375,283.5444030761719,296.7861022949219,299.95916748046875,293.1499938964844,293.1499938964844,280.3500061035156,32035.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371185064315796,1.0,0.0,0.0,3.432683229446411,3.432704448699951,7.862501547606371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.63916015625,0.0,1276.6683349609375,1895.4371337890625,0.0,2814.805908203125,0.8537527322769165,1.0,0.0,3.0,1.0,0.0
17832120,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.896661639213562,0.4323684275150299,0.3896400928497314,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8222348690032959,0.3306087553501129,0.3148069083690643,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8489392399787903,0.3660818636417389,0.2574423849582672,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8010578751564026,0.3046779036521911,0.2906534373760223,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7038404941558838,0.2039393186569214,0.9293789267539978,285.0245361328125,284.95001220703125,297.6986389160156,293.9089050292969,297.49542236328125,297.3890075683594,285.0243835449219,1.0,0.5070168375968933,0.4741906225681305,0.4741906225681305,1.0,1.0,-2.619445562362671,0.9036619067192078,1.7157834768295288,0.3119655847549438,0.9018115401268004,0.9018115401268004,0.0,155.7020721435547,141.0,50355.97265625,0.0,1605.759521484375,1.0,280.0384521484375,283.5444030761719,296.7861022949219,299.95916748046875,293.1499938964844,293.1499938964844,280.3500061035156,32035.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371185064315796,1.0,0.0,0.0,3.432683229446411,3.432704448699951,7.862501547606371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.63916015625,0.0,1276.6683349609375,1895.4371337890625,0.0,2814.805908203125,0.8537527322769165,1.0,0.0,3.0,1.0,0.0
17832180,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9114829301834106,0.4358479678630829,0.3923999965190887,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8343267440795898,0.3335023522377014,0.317192792892456,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8609370589256287,0.3678227066993713,0.2583960294723511,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8132143616676331,0.3067466914653778,0.2922728061676025,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.7145787477493286,0.2052473276853561,0.9337273240089417,285.1347351074219,284.95001220703125,297.75067138671875,293.9264831542969,297.5230712890625,297.3937072753906,285.1339111328125,1.0,0.504682183265686,0.5005381107330322,0.5005381107330322,1.0,1.0,-2.633943796157837,0.9572630524635316,1.6766808032989502,0.362110823392868,1.0,1.0,0.0,149.69046020507812,141.0,50556.4453125,0.0,1598.8974609375,1.0,280.32818603515625,283.66180419921875,296.85968017578125,300.0188903808594,293.1499938964844,293.1499938964844,280.3500061035156,29607.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276565670967102,1.0,0.0,0.0,3.6244752407073975,3.624497890472412,8.765638881413906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.84814453125,0.0,1457.46240234375,1895.4371337890625,0.0,2726.641357421875,0.8947099447250366,1.0,0.0,3.0,1.0,0.0
17832240,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9176864624023438,0.4369559586048126,0.3933446705341339,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8390548229217529,0.334452211856842,0.3180082142353058,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8657463788986206,0.3683869242668152,0.2587366104125976,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.817734956741333,0.3074246346950531,0.2928322553634643,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7185376286506653,0.2056845426559448,0.935266375541687,285.1296691894531,284.95001220703125,297.76776123046875,293.9322204589844,297.5322265625,297.3950500488281,285.1286926269531,1.0,0.5037753582000732,0.5091652870178223,0.5091652870178223,1.0,1.0,-2.638989925384521,0.9738963842391968,1.6650936603546145,0.3775577545166015,1.0,1.0,0.0,147.44366455078125,129.0,50850.55078125,0.0,1595.7969970703125,1.0,280.3414306640625,283.65533447265625,296.89715576171875,300.1009216308594,293.1499938964844,293.1499938964844,280.04998779296875,30323.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283250331878662,1.0,0.0,0.0,3.669046640396118,3.669069766998291,8.982552230918373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.607421875,0.0,1511.765380859375,1895.4371337890625,0.0,2732.858642578125,0.9051676988601683,1.0,0.0,3.0,1.0,0.0
17832300,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.931188464164734,0.4386622607707977,0.3950039148330688,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8493028283119202,0.3360958993434906,0.3195365071296692,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8761618733406067,0.3691610991954803,0.2593018114566803,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.827201783657074,0.3085317313671112,0.2938470542430877,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7267476320266724,0.2063901126384735,0.938035488128662,284.97967529296875,284.95001220703125,297.8024597167969,293.9437866210937,297.5481872558594,297.3932189941406,284.9675598144531,1.0,0.5017138719558716,0.5266526341438293,0.5266526341438293,1.0,1.0,-2.6480512619018555,1.0054810047149658,1.6425701379776,0.4070518016815185,0.9761475324630736,0.9761475324630736,0.0,142.7839813232422,129.0,52501.28515625,0.0,1587.3572998046875,1.0,280.0960693359375,283.4725341796875,297.0002136230469,300.4186096191406,293.1499938964844,293.1499938964844,280.04998779296875,31836.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838871955871582,1.0,0.0,0.0,3.7388663291931152,3.738890647888184,9.327670227321504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.025390625,0.0,1602.38916015625,1895.4371337890625,0.0,2831.177734375,0.9217683672904968,1.0,0.0,3.0,1.0,0.0
17832360,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9444674253463744,0.4398453831672668,0.3960472345352173,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8598350882530212,0.3374037444591522,0.3207031488418579,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8866891860961914,0.3695075809955597,0.2595191895961761,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8366560339927673,0.309311032295227,0.2945160567760467,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7348486185073853,0.2068487554788589,0.9396542310714722,284.9239807128906,284.95001220703125,297.8371887207031,293.955322265625,297.5571594238281,297.38623046875,284.9231872558594,1.0,0.4992906749248504,0.5248315334320068,0.5248315334320068,1.0,1.0,-2.653721809387207,1.0070288181304932,1.646692991256714,0.4073076844215393,0.9364842772483826,0.9364842772483826,0.0,138.213623046875,117.0,52719.296875,0.0,1574.6337890625,1.0,280.0567321777344,283.4237976074219,297.018310546875,300.44024658203125,293.1499938964844,293.1499938964844,279.75,34620.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459809422492981,1.0,0.0,0.0,3.744317531585693,3.74434232711792,9.354889130008814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.328125,0.0,1630.06640625,1895.4371337890625,0.0,2897.642578125,0.9249329566955566,1.0,0.0,3.0,1.0,0.0
17832420,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9631917476654052,0.4412658810615539,0.3971603512763977,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8760003447532654,0.3389851748943329,0.322021484375,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.902603566646576,0.3697474598884582,0.2595725357532501,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8510696887969971,0.3101612627506256,0.295151025056839,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7470889687538147,0.2072868049144745,0.9407707452774048,284.8164367675781,284.95001220703125,297.8843994140625,293.9708557128906,297.5676574707031,297.3752746582031,284.8243408203125,1.0,0.4955184161663055,0.5223548412322998,0.5223548412322998,1.0,1.0,-2.658815622329712,1.0054137706756592,1.6534018516540527,0.404477059841156,0.8205528259277344,0.8205528259277344,0.0,131.7882537841797,117.0,53119.4453125,0.0,1552.65283203125,1.0,279.77471923828125,283.31207275390625,297.0406799316406,300.555419921875,293.1499938964844,293.1499938964844,279.75,42430.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856818675994873,1.0,0.0,0.0,3.577600479125977,3.577625036239624,8.540375802112976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5439453125,0.0,1501.2635498046875,1895.4371337890625,0.0,2999.17236328125,0.8925294876098633,1.0,0.0,3.0,1.0,0.0
17832480,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9723551273345948,0.4421645700931549,0.3976719081401825,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8847322463989258,0.3398223221302032,0.3225992619991302,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9115158915519714,0.3699859976768493,0.2595643103122711,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8589239716529846,0.3106372654438019,0.2954000234603882,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7537418603897095,0.2075296342372894,0.9410513043403624,284.8677062988281,284.95001220703125,297.9065856933594,293.97808837890625,297.5738220214844,297.37213134765625,284.8721618652344,1.0,0.4935901463031769,0.5211893320083618,0.5211893320083618,1.0,1.0,-2.6607491970062256,1.0044385194778442,1.656310796737671,0.4029965698719024,0.8321134448051453,0.8321134448051453,0.0,128.62171936035156,105.0,53007.0390625,0.0,1540.989501953125,1.0,279.7578430175781,283.3563537597656,297.01666259765625,300.4874267578125,293.1499938964844,293.1499938964844,280.04998779296875,41076.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571634888648987,1.0,0.0,0.0,3.5168864727020264,3.5169100761413574,8.252964676103147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.49462890625,0.0,1426.654296875,1895.4371337890625,0.0,3002.4052734375,0.8803921937942505,1.0,0.0,3.0,1.0,0.0
17832540,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.446499615907669,0.3964733481407165,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9209970235824584,0.3432938754558563,0.3251983523368835,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.949841558933258,0.3717889785766601,0.2602845728397369,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8913132548332214,0.3129057884216308,0.2968892455101013,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7813966870307922,0.2088462710380554,0.9441577196121216,285.00177001953125,284.95001220703125,297.9756164550781,294.0003967285156,297.6017150878906,297.3768005371094,285.00048828125,1.0,0.4872978031635284,0.5175471901893616,0.5175471901893616,1.0,1.0,-2.668802499771118,1.0021116733551023,1.6666908264160156,0.3991115093231201,0.9354202747344972,0.9354202747344972,0.0,118.05948638916016,93.0,52537.87109375,0.0,1504.169677734375,1.0,280.0414123535156,283.49053955078125,296.9722595214844,300.3304443359375,293.1499938964844,293.1499938964844,279.75,33369.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468890190124512,1.0,0.0,0.0,3.642505884170532,3.642529249191284,8.853068038661149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9970703125,0.0,1505.203369140625,1895.4371337890625,0.0,2906.141357421875,0.9018218517303468,1.0,0.0,3.0,1.0,0.0
17832600,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.446499615907669,0.3964733481407165,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9209970235824584,0.3432938754558563,0.3251983523368835,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.949841558933258,0.3717889785766601,0.2602845728397369,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8913132548332214,0.3129057884216308,0.2968892455101013,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7813966870307922,0.2088462710380554,0.9441577196121216,285.00177001953125,284.95001220703125,297.9756164550781,294.0003967285156,297.6017150878906,297.3768005371094,285.00048828125,1.0,0.4872978031635284,0.5175471901893616,0.5175471901893616,1.0,1.0,-2.668802499771118,1.0021116733551023,1.6666908264160156,0.3991115093231201,0.9354202747344972,0.9354202747344972,0.0,118.05948638916016,93.0,52537.87109375,0.0,1504.169677734375,1.0,280.0414123535156,283.49053955078125,296.9722595214844,300.3304443359375,293.1499938964844,293.1499938964844,279.75,33369.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468890190124512,1.0,0.0,0.0,3.642505884170532,3.642529249191284,8.853068038661149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9970703125,0.0,1505.203369140625,1895.4371337890625,0.0,2906.141357421875,0.9018218517303468,1.0,0.0,3.0,1.0,0.0
17832660,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4549448788166046,0.3675854504108429,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9509796500205994,0.3461114764213562,0.3277925550937652,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9755167961120604,0.3727317154407501,0.2609390914440155,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9172951579093932,0.3145467936992645,0.2983720898628235,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8029429912567139,0.2097649276256561,0.9476616382598876,284.8899841308594,284.95001220703125,298.04400634765625,294.0221252441406,297.6411437988281,297.39959716796875,284.8927917480469,1.0,0.4786654710769653,0.5167405605316162,0.5167405605316162,1.0,1.0,-2.6440374851226807,0.990166962146759,1.6538705825805664,0.3925540447235107,0.8289358019828796,0.8289358019828796,0.0,110.64823150634766,113.0,52562.84765625,0.0,1436.947265625,1.0,279.7579040527344,283.3749084472656,297.03631591796875,300.47381591796875,293.1499938964844,293.1499938964844,280.04998779296875,40226.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539955019950867,1.0,0.0,0.0,3.471041679382324,3.471064805984497,8.039202725740324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.62255859375,0.0,1373.109619140625,1895.4371337890625,0.0,2972.70654296875,0.8693932890892029,1.0,0.0,3.0,1.0,0.0
17832720,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4549448788166046,0.3675854504108429,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9509796500205994,0.3461114764213562,0.3277925550937652,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9755167961120604,0.3727317154407501,0.2609390914440155,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9172951579093932,0.3145467936992645,0.2983720898628235,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8029429912567139,0.2097649276256561,0.9476616382598876,284.8899841308594,284.95001220703125,298.04400634765625,294.0221252441406,297.6411437988281,297.39959716796875,284.8927917480469,1.0,0.4786654710769653,0.5167405605316162,0.5167405605316162,1.0,1.0,-2.6440374851226807,0.990166962146759,1.6538705825805664,0.3925540447235107,0.8289358019828796,0.8289358019828796,0.0,110.64823150634766,113.0,52562.84765625,0.0,1436.947265625,1.0,279.7579040527344,283.3749084472656,297.03631591796875,300.47381591796875,293.1499938964844,293.1499938964844,280.04998779296875,40226.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539955019950867,1.0,0.0,0.0,3.471041679382324,3.471064805984497,8.039202725740324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.62255859375,0.0,1373.109619140625,1895.4371337890625,0.0,2972.70654296875,0.8693932890892029,1.0,0.0,3.0,1.0,0.0
17832780,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4662646353244781,0.3635048866271972,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9580233097076416,0.3496373891830444,0.3308614194393158,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9800006747245787,0.3745108246803283,0.2619648575782776,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9235256314277648,0.3168028593063354,0.3002696931362152,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8075938820838928,0.2112080007791519,0.9531725645065308,285.01287841796875,284.95001220703125,298.11138916015625,294.043212890625,297.6937255859375,297.44366455078125,285.0126953125,1.0,0.4804022908210754,0.5159339904785156,0.5159339904785156,1.0,1.0,-2.652904510498047,0.9927438497543336,1.6601606607437134,0.392350971698761,0.9333834052085876,0.9333834052085876,0.0,110.03523254394533,133.0,52200.9296875,0.0,1446.13232421875,1.0,280.04107666015625,283.50054931640625,297.0084533691406,300.33746337890625,293.1499938964844,293.1499938964844,279.75,32942.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842737078666687,1.0,0.0,0.0,3.606754541397095,3.606777429580689,8.68013444232929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3408203125,0.0,1462.9796142578125,1895.4371337890625,0.0,2867.29833984375,0.8935014009475708,1.0,0.0,3.0,1.0,0.0
17832840,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4662646353244781,0.3635048866271972,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9580233097076416,0.3496373891830444,0.3308614194393158,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9800006747245787,0.3745108246803283,0.2619648575782776,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9235256314277648,0.3168028593063354,0.3002696931362152,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8075938820838928,0.2112080007791519,0.9531725645065308,285.01287841796875,284.95001220703125,298.11138916015625,294.043212890625,297.6937255859375,297.44366455078125,285.0126953125,1.0,0.4804022908210754,0.5159339904785156,0.5159339904785156,1.0,1.0,-2.652904510498047,0.9927438497543336,1.6601606607437134,0.392350971698761,0.9333834052085876,0.9333834052085876,0.0,110.03523254394533,133.0,52200.9296875,0.0,1446.13232421875,1.0,280.04107666015625,283.50054931640625,297.0084533691406,300.33746337890625,293.1499938964844,293.1499938964844,279.75,32942.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842737078666687,1.0,0.0,0.0,3.606754541397095,3.606777429580689,8.68013444232929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3408203125,0.0,1462.9796142578125,1895.4371337890625,0.0,2867.29833984375,0.8935014009475708,1.0,0.0,3.0,1.0,0.0
17832900,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4696745872497558,0.3698466122150421,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9538370370864868,0.3511978983879089,0.3325360417366028,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9755510687828064,0.3751200437545776,0.2625739574432373,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9186334013938904,0.3177386522293091,0.3013478517532348,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.803851842880249,0.2118243724107742,0.9566481709480286,284.8894348144531,284.95001220703125,298.1446228027344,294.0534362792969,297.7098999023437,297.4497375488281,284.885009765625,1.0,0.4841096997261047,0.5155307054519653,0.5155307054519653,1.0,1.0,-2.668730974197388,0.9988346099853516,1.6698964834213257,0.3947783410549164,0.8534694910049438,0.8534694910049438,0.0,111.95915222167967,133.0,53300.8046875,0.0,1476.33837890625,1.0,279.79840087890625,283.3529663085937,297.0843200683594,300.5826416015625,293.1499938964844,293.1499938964844,279.75,36836.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492894172668457,1.0,0.0,0.0,3.591160535812378,3.591184139251709,8.605238690506667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.478515625,0.0,1474.8455810546875,1895.4371337890625,0.0,2928.615478515625,0.8905245065689087,1.0,0.0,3.0,1.0,0.0
17832960,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.4712872505187988,0.3812731206417084,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9446955919265748,0.3526211678981781,0.3339926898479461,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9664978981018066,0.3755568265914917,0.2629676461219787,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9091311693191528,0.3185334205627441,0.3022199273109436,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7963109612464905,0.2123091518878936,0.9594582319259644,284.9224853515625,284.95001220703125,298.1774597167969,294.0634765625,297.71826171875,297.4432678222656,284.9260559082031,1.0,0.4893026947975158,0.515195906162262,0.515195906162262,1.0,1.0,-2.689101219177246,1.0069392919540403,1.6821620464324951,0.3982860743999481,0.8586938977241516,0.8586938977241516,0.0,115.2154312133789,153.0,53437.55859375,0.0,1519.2803955078125,1.0,279.7582092285156,283.3855895996094,297.09014892578125,300.55633544921875,293.1499938964844,293.1499938964844,280.04998779296875,37913.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520875573158264,1.0,0.0,0.0,3.519073247909546,3.5190963745117188,8.263231734417786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.3125,0.0,1406.1329345703125,1895.4371337890625,0.0,2954.8271484375,0.8781954646110535,1.0,0.0,3.0,1.0,0.0
17833020,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.4712388813495636,0.4128119945526123,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9198014140129088,0.3562067449092865,0.3374651074409485,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9408723711967468,0.3773434162139892,0.2642509341239929,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.886673092842102,0.3207764625549316,0.3044519126415252,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7768304347991943,0.213616281747818,0.9662898182868958,285.0618591308594,284.95001220703125,298.24188232421875,294.0828552246094,297.7259216308594,297.4161376953125,285.06103515625,1.0,0.5033029913902283,0.5145262479782104,0.5145262479782104,1.0,1.0,-2.743592977523804,1.0289475917816162,1.714645266532898,0.4081372916698456,1.0,1.0,0.0,124.57793426513672,171.0,53869.02734375,0.0,1640.2052001953125,1.0,280.0426025390625,283.5138854980469,297.0738830566406,300.49365234375,293.1499938964844,293.1499938964844,279.75,31319.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846464216709137,1.0,0.0,0.0,3.711073398590088,3.711097002029419,9.189510024043556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6962890625,0.0,1566.5794677734375,1895.4371337890625,0.0,2902.165771484375,0.9156304597854614,1.0,0.0,3.0,1.0,0.0
17833080,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.4712388813495636,0.4128119945526123,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9198014140129088,0.3562067449092865,0.3374651074409485,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9408723711967468,0.3773434162139892,0.2642509341239929,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.886673092842102,0.3207764625549316,0.3044519126415252,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7768304347991943,0.213616281747818,0.9662898182868958,285.0618591308594,284.95001220703125,298.24188232421875,294.0828552246094,297.7259216308594,297.4161376953125,285.06103515625,1.0,0.5033029913902283,0.5145262479782104,0.5145262479782104,1.0,1.0,-2.743592977523804,1.0289475917816162,1.714645266532898,0.4081372916698456,1.0,1.0,0.0,124.57793426513672,171.0,53869.02734375,0.0,1640.2052001953125,1.0,280.0426025390625,283.5138854980469,297.0738830566406,300.49365234375,293.1499938964844,293.1499938964844,279.75,31319.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846464216709137,1.0,0.0,0.0,3.711073398590088,3.711097002029419,9.189510024043556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6962890625,0.0,1566.5794677734375,1895.4371337890625,0.0,2902.165771484375,0.9156304597854614,1.0,0.0,3.0,1.0,0.0
17833140,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9701585173606871,0.4680347144603729,0.4220075011253357,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8813342452049255,0.3588888347148895,0.3408887982368469,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8974313735961914,0.3780295848846435,0.2654384970664978,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8508349657058716,0.3221693634986877,0.3066487610340118,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7457571029663086,0.2141679674386978,0.9727659225463868,284.9029846191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7200927734375,297.3688049316406,284.90447998046875,1.0,0.5182580351829529,0.5138565897941589,0.5138565897941589,1.0,1.0,-2.774741649627685,1.0411161184310913,1.7336256504058838,0.4125126898288727,0.8959439992904663,0.8959439992904663,0.0,140.76010131835938,189.0,55319.1015625,0.0,1759.9798583984375,1.0,279.7574768066406,283.3318176269531,297.1505126953125,300.74468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36946.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607271909713745,1.0,0.0,0.0,3.6956608295440674,3.695685386657715,9.113338137467508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3955078125,0.0,1591.7320556640625,1895.4371337890625,0.0,3035.8251953125,0.9157978892326356,1.0,0.0,3.0,1.0,0.0
