time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9701585173606871,0.4680347144603729,0.4220075011253357,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8813342452049255,0.3588888347148895,0.3408887982368469,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8974313735961914,0.3780295848846435,0.2654384970664978,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8508349657058716,0.3221693634986877,0.3066487610340118,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7457571029663086,0.2141679674386978,0.9727659225463868,284.9029846191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7200927734375,297.3688049316406,284.90447998046875,1.0,0.5182580351829529,0.5138565897941589,0.5138565897941589,1.0,1.0,-2.774741649627685,1.0411161184310913,1.7336256504058838,0.4125126898288727,0.8959439992904663,0.8959439992904663,0.0,140.76010131835938,189.0,55319.1015625,0.0,1759.9798583984375,1.0,279.7574768066406,283.3318176269531,297.1505126953125,300.74468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36946.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607271909713745,1.0,0.0,0.0,3.6956608295440674,3.695685386657715,9.113338137467508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3955078125,0.0,1591.7320556640625,1895.4371337890625,0.0,3035.8251953125,0.9157978892326356,1.0,0.0,3.0,1.0,0.0
17833260,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9280820488929749,0.4698846936225891,0.4234023094177246,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8484044075012207,0.3619730472564697,0.3443243503570556,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.861588180065155,0.3792504370212555,0.2666440606117248,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8199352622032166,0.3238798975944519,0.3088178038597107,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7187114357948303,0.2148317247629165,0.978677213191986,285.0381774902344,284.95001220703125,298.3645324707031,294.1185607910156,297.7354736328125,297.3584899902344,285.03790283203125,1.0,0.532203197479248,0.5119900107383728,0.5119900107383728,1.0,1.0,-2.7876124382019043,1.043306827545166,1.7443054914474487,0.4134763181209564,1.0,1.0,0.0,159.90431213378906,192.0,54858.3828125,0.0,1873.152587890625,1.0,280.04248046875,283.47235107421875,297.110107421875,300.6128845214844,293.1499938964844,293.1499938964844,279.75,32943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551064133644104,1.0,0.0,0.0,3.8229575157165527,3.8229825496673584,9.751967127158423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.845703125,0.0,1710.28564453125,1895.4371337890625,0.0,2983.11962890625,0.9417605400085448,1.0,0.0,3.0,1.0,0.0
17833320,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9280820488929749,0.4698846936225891,0.4234023094177246,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8484044075012207,0.3619730472564697,0.3443243503570556,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.861588180065155,0.3792504370212555,0.2666440606117248,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8199352622032166,0.3238798975944519,0.3088178038597107,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7187114357948303,0.2148317247629165,0.978677213191986,285.0381774902344,284.95001220703125,298.3645324707031,294.1185607910156,297.7354736328125,297.3584899902344,285.03790283203125,1.0,0.532203197479248,0.5119900107383728,0.5119900107383728,1.0,1.0,-2.7876124382019043,1.043306827545166,1.7443054914474487,0.4134763181209564,1.0,1.0,0.0,159.90431213378906,192.0,54858.3828125,0.0,1873.152587890625,1.0,280.04248046875,283.47235107421875,297.110107421875,300.6128845214844,293.1499938964844,293.1499938964844,279.75,32943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551064133644104,1.0,0.0,0.0,3.8229575157165527,3.8229825496673584,9.751967127158423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.845703125,0.0,1710.28564453125,1895.4371337890625,0.0,2983.11962890625,0.9417605400085448,1.0,0.0,3.0,1.0,0.0
17833380,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9066409468650818,0.4714726507663727,0.4255152940750122,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8330705761909485,0.3643978834152221,0.3473102748394012,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8441030979156494,0.3796587586402893,0.267487496137619,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8038131594657898,0.3249743580818176,0.3105407357215881,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7037736177444458,0.2150848507881164,0.9827983379364014,284.89166259765625,284.95001220703125,298.4220886230469,294.1346740722656,297.74761962890625,297.3448791503906,284.8938293457031,1.0,0.5415850281715393,0.5101234316825867,0.5101234316825867,1.0,1.0,-2.801788568496704,1.0460798740386963,1.7557086944580078,0.4133884310722351,0.9030730128288268,0.9030730128288268,0.0,172.39988708496094,180.0,55944.359375,0.0,1955.054931640625,1.0,279.7568359375,283.3056030273437,297.1690979003906,300.8072814941406,293.1499938964844,293.1499938964844,279.45001220703125,37906.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659356236457825,1.0,0.0,0.0,3.765671014785767,3.7656965255737305,9.461892886974964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.72265625,0.0,1680.4219970703125,1895.4371337890625,0.0,3084.6826171875,0.9324638843536376,1.0,0.0,3.0,1.0,0.0
17833440,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9066409468650818,0.4714726507663727,0.4255152940750122,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8330705761909485,0.3643978834152221,0.3473102748394012,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8441030979156494,0.3796587586402893,0.267487496137619,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8038131594657898,0.3249743580818176,0.3105407357215881,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7037736177444458,0.2150848507881164,0.9827983379364014,284.89166259765625,284.95001220703125,298.4220886230469,294.1346740722656,297.74761962890625,297.3448791503906,284.8938293457031,1.0,0.5415850281715393,0.5101234316825867,0.5101234316825867,1.0,1.0,-2.801788568496704,1.0460798740386963,1.7557086944580078,0.4133884310722351,0.9030730128288268,0.9030730128288268,0.0,172.39988708496094,180.0,55944.359375,0.0,1955.054931640625,1.0,279.7568359375,283.3056030273437,297.1690979003906,300.8072814941406,293.1499938964844,293.1499938964844,279.45001220703125,37906.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659356236457825,1.0,0.0,0.0,3.765671014785767,3.7656965255737305,9.461892886974964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.72265625,0.0,1680.4219970703125,1895.4371337890625,0.0,3084.6826171875,0.9324638843536376,1.0,0.0,3.0,1.0,0.0
17833500,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9035105109214784,0.472197562456131,0.426284909248352,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.830919086933136,0.3654719591140747,0.3484533727169037,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8411394953727722,0.3796982765197754,0.2676189839839935,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8010808229446411,0.3253780007362366,0.3110542893409729,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.7010536193847656,0.21509350836277,0.9834266304969788,284.8038330078125,284.95001220703125,298.4497985839844,294.14227294921875,297.7528991699219,297.33770751953125,284.80621337890625,1.0,0.5432277321815491,0.5091902017593384,0.5091902017593384,1.0,1.0,-2.805621862411499,1.04607892036438,1.7595428228378296,0.4126659631729126,0.8109079599380493,0.8109079599380493,0.0,174.80343627929688,180.0,56397.44921875,0.0,1972.676025390625,1.0,279.4982604980469,283.2037048339844,297.1925048828125,300.9388427734375,293.1499938964844,293.1499938964844,279.45001220703125,43008.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718721866607666,1.0,0.0,0.0,3.632800579071045,3.6328256130218506,8.805953370938369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6669921875,0.0,1566.30712890625,1895.4371337890625,0.0,3140.3720703125,0.9037919044494628,1.0,0.0,3.0,1.0,0.0
17833560,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9037393927574158,0.4732210040092468,0.426993727684021,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8314446806907654,0.3666801750659942,0.3494883775711059,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8409410119056702,0.3799029588699341,0.2676684558391571,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8011763691902161,0.3258933126926422,0.3114528357982635,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7008452415466309,0.2151712030172348,0.98351788520813,284.88214111328125,284.95001220703125,298.4767150878906,294.1495361328125,297.7597045898437,297.3330078125,284.8851013183594,1.0,0.5436127185821533,0.5085880756378174,0.5085880756378174,1.0,1.0,-2.8083646297454834,1.0461506843566897,1.7622140645980835,0.4122020304203033,0.8279963135719299,0.8279963135719299,0.0,175.09156799316406,168.0,56061.48828125,0.0,1978.4593505859373,1.0,279.4582214355469,283.27789306640625,297.1639709472656,300.8245544433594,293.1499938964844,293.1499938964844,279.75,41365.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716356754302979,1.0,0.0,0.0,3.5056724548339844,3.5056960582733154,8.200418051274028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.25732421875,0.0,1417.0057373046875,1895.4371337890625,0.0,3138.15380859375,0.8785115480422974,1.0,0.0,3.0,1.0,0.0
17833620,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9106079936027528,0.4758984744548797,0.4289158284664154,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8372389078140259,0.3692079484462738,0.3515007197856903,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8458470702171326,0.3810427486896515,0.2681568264961242,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8065798878669739,0.3273045718669891,0.3124361932277679,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7052513957023621,0.2157533764839172,0.984733521938324,285.0113830566406,284.95001220703125,298.5160827636719,294.159912109375,297.7762145996094,297.3366394042969,285.00994873046875,1.0,0.5426544547080994,0.507672905921936,0.507672905921936,1.0,1.0,-2.8163161277771,1.047902226448059,1.76841402053833,0.4122245013713836,0.9238108396530152,0.9238108396530152,0.0,172.18319702148438,168.0,55527.0,0.0,1977.2989501953125,1.0,279.72955322265625,283.4115295410156,297.1160888671875,300.6450500488281,293.1499938964844,293.1499938964844,279.75,33550.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615331053733826,1.0,0.0,0.0,3.604371309280396,3.604394435882568,8.6686674194425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.138671875,0.0,1464.897705078125,1895.4371337890625,0.0,3043.38427734375,0.8935104608535767,1.0,0.0,3.0,1.0,0.0
17833680,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9141374230384828,0.476706713438034,0.4296381771564483,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8400529026985168,0.3700260519981384,0.3522226810455322,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8484206199645996,0.3814215064048767,0.2683895826339721,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8092489838600159,0.3277725577354431,0.3128255307674408,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7075612545013428,0.2159683406352996,0.985397219657898,285.00506591796875,284.95001220703125,298.5281066894531,294.1629943847656,297.7812194824219,297.33770751953125,285.00469970703125,1.0,0.5420853495597839,0.5073838829994202,0.5073838829994202,1.0,1.0,-2.8195979595184326,1.0487723350524902,1.7708255052566528,0.4124084115028381,0.9288953542709352,0.9288953542709352,0.0,170.6743621826172,156.0,55606.625,0.0,1975.3284912109373,1.0,279.7413330078125,283.4061889648437,297.13018798828125,300.6777648925781,293.1499938964844,293.1499938964844,279.45001220703125,33562.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607704639434814,1.0,0.0,0.0,3.626796245574951,3.626819372177124,8.776868298809859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8857421875,0.0,1489.38671875,1895.4371337890625,0.0,3036.2314453125,0.8984566330909729,1.0,0.0,3.0,1.0,0.0
17833740,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.930939555168152,0.4788265526294708,0.4315511286258697,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8534823060035706,0.3727857172489166,0.3546885550022125,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8607670664787292,0.3821913003921509,0.2688619196414947,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8213090896606445,0.3291299343109131,0.3139612972736358,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7180328965187073,0.2164771854877472,0.9867406487464904,284.9119567871094,284.95001220703125,298.5758972167969,294.175048828125,297.7943420410156,297.33135986328125,284.9141845703125,1.0,0.5384485125541687,0.506179690361023,0.506179690361023,1.0,1.0,-2.8284153938293457,1.0503392219543457,1.778076171875,0.4122609794139862,0.8460766673088074,0.8460766673088074,0.0,163.34803771972656,144.0,56261.59765625,0.0,1954.2196044921875,1.0,279.4579162597656,283.295654296875,297.1937255859375,300.8527526855469,293.1499938964844,293.1499938964844,279.75,38828.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685066103935242,1.0,0.0,0.0,3.502699375152588,3.5027225017547607,8.186514719454863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.4208984375,0.0,1395.692626953125,1895.4371337890625,0.0,3108.80126953125,0.8752720952033997,1.0,0.0,3.0,1.0,0.0
17833800,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.930939555168152,0.4788265526294708,0.4315511286258697,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8534823060035706,0.3727857172489166,0.3546885550022125,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8607670664787292,0.3821913003921509,0.2688619196414947,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8213090896606445,0.3291299343109131,0.3139612972736358,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7180328965187073,0.2164771854877472,0.9867406487464904,284.9119567871094,284.95001220703125,298.5758972167969,294.175048828125,297.7943420410156,297.33135986328125,284.9141845703125,1.0,0.5384485125541687,0.506179690361023,0.506179690361023,1.0,1.0,-2.8284153938293457,1.0503392219543457,1.778076171875,0.4122609794139862,0.8460766673088074,0.8460766673088074,0.0,163.34803771972656,144.0,56261.59765625,0.0,1954.2196044921875,1.0,279.4579162597656,283.295654296875,297.1937255859375,300.8527526855469,293.1499938964844,293.1499938964844,279.75,38828.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685066103935242,1.0,0.0,0.0,3.502699375152588,3.5027225017547607,8.186514719454863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.4208984375,0.0,1395.692626953125,1895.4371337890625,0.0,3108.80126953125,0.8752720952033997,1.0,0.0,3.0,1.0,0.0
17833860,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.954673945903778,0.4820665717124939,0.4338016808032989,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8731716871261597,0.3761803805828094,0.3573043346405029,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8793579936027527,0.3837007880210876,0.2694615423679352,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8382169008255005,0.3310377895832062,0.3151991963386535,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7322571873664856,0.2173751145601272,0.9883052110671996,285.01593017578125,284.95001220703125,298.61981201171875,294.1855163574219,297.8123779296875,297.3351745605469,285.0146484375,1.0,0.5335891246795654,0.5050082206726074,0.5050082206726074,1.0,1.0,-2.8383469581604004,1.052424430847168,1.785922646522522,0.4122062027454376,0.947037398815155,0.947037398815155,0.0,153.75694274902344,132.0,55904.875,0.0,1923.7960205078125,1.0,279.7414245605469,283.40545654296875,297.1641845703125,300.7308349609375,293.1499938964844,293.1499938964844,279.45001220703125,32743.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604364395141602,1.0,0.0,0.0,3.6483190059661865,3.6483426094055176,8.881348776412779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5654296875,0.0,1506.9410400390625,1895.4371337890625,0.0,3033.09814453125,0.902578830718994,1.0,0.0,3.0,1.0,0.0
17833920,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.954673945903778,0.4820665717124939,0.4338016808032989,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8731716871261597,0.3761803805828094,0.3573043346405029,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8793579936027527,0.3837007880210876,0.2694615423679352,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8382169008255005,0.3310377895832062,0.3151991963386535,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7322571873664856,0.2173751145601272,0.9883052110671996,285.01593017578125,284.95001220703125,298.61981201171875,294.1855163574219,297.8123779296875,297.3351745605469,285.0146484375,1.0,0.5335891246795654,0.5050082206726074,0.5050082206726074,1.0,1.0,-2.8383469581604004,1.052424430847168,1.785922646522522,0.4122062027454376,0.947037398815155,0.947037398815155,0.0,153.75694274902344,132.0,55904.875,0.0,1923.7960205078125,1.0,279.7414245605469,283.40545654296875,297.1641845703125,300.7308349609375,293.1499938964844,293.1499938964844,279.45001220703125,32743.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604364395141602,1.0,0.0,0.0,3.6483190059661865,3.6483426094055176,8.881348776412779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5654296875,0.0,1506.9410400390625,1895.4371337890625,0.0,3033.09814453125,0.902578830718994,1.0,0.0,3.0,1.0,0.0
17833980,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9795629382133484,0.4839221537113189,0.4353848397731781,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8975725769996643,0.3789070546627044,0.3596468269824981,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9023922085762024,0.3843858540058136,0.269805908203125,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.859296977519989,0.3323422372341156,0.3161922097206116,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7496883273124695,0.2178894579410553,0.989243745803833,284.9053039550781,284.95001220703125,298.6595153808594,294.19439697265625,297.8215026855469,297.32745361328125,284.90771484375,1.0,0.5279753804206848,0.5038368105888367,0.5038368105888367,1.0,1.0,-2.845808267593384,1.053441286087036,1.7923669815063477,0.4117796719074249,0.8531708717346191,0.8531708717346191,0.0,143.54315185546875,120.0,56611.26953125,0.0,1886.184326171875,1.0,279.4576416015625,283.2794189453125,297.2200927734375,300.904296875,293.1499938964844,293.1499938964844,279.75,38659.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695970177650452,1.0,0.0,0.0,3.5386555194854736,3.5386791229248047,8.35545108657243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.02587890625,0.0,1432.0770263671875,1895.4371337890625,0.0,3119.030517578125,0.882921040058136,1.0,0.0,3.0,1.0,0.0
17834040,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9795629382133484,0.4839221537113189,0.4353848397731781,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8975725769996643,0.3789070546627044,0.3596468269824981,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9023922085762024,0.3843858540058136,0.269805908203125,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.859296977519989,0.3323422372341156,0.3161922097206116,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7496883273124695,0.2178894579410553,0.989243745803833,284.9053039550781,284.95001220703125,298.6595153808594,294.19439697265625,297.8215026855469,297.32745361328125,284.90771484375,1.0,0.5279753804206848,0.5038368105888367,0.5038368105888367,1.0,1.0,-2.845808267593384,1.053441286087036,1.7923669815063477,0.4117796719074249,0.8531708717346191,0.8531708717346191,0.0,143.54315185546875,120.0,56611.26953125,0.0,1886.184326171875,1.0,279.4576416015625,283.2794189453125,297.2200927734375,300.904296875,293.1499938964844,293.1499938964844,279.75,38659.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695970177650452,1.0,0.0,0.0,3.5386555194854736,3.5386791229248047,8.35545108657243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.02587890625,0.0,1432.0770263671875,1895.4371337890625,0.0,3119.030517578125,0.882921040058136,1.0,0.0,3.0,1.0,0.0
17834100,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9921805262565612,0.485391616821289,0.4361781775951385,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.91274756193161,0.3805375099182129,0.3607839047908783,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.917250156402588,0.3850431740283966,0.2699453830718994,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8724088668823242,0.3332184255123138,0.3166428506374359,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7605441808700562,0.218284010887146,0.9894795417785645,285.0255126953125,284.95001220703125,298.6776733398437,294.1981811523437,297.82830810546875,297.32818603515625,285.0284729003906,1.0,0.5249333381652832,0.5032510757446289,0.5032510757446289,1.0,1.0,-2.849116086959839,1.0537775754928589,1.79533851146698,0.4113760590553283,0.937949240207672,0.937949240207672,0.0,138.13165283203125,120.0,55965.484375,0.0,1865.1578369140625,1.0,279.6991577148437,283.4101257324219,297.1685791015625,300.7050170898437,293.1499938964844,293.1499938964844,279.75,33716.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863629937171936,1.0,0.0,0.0,3.598069429397583,3.598092555999756,8.63838181430765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4072265625,0.0,1459.3170166015625,1895.4371337890625,0.0,3063.053466796875,0.8938292860984802,1.0,0.0,3.0,1.0,0.0
17834160,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.4872084558010101,0.430058479309082,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9305310249328612,0.3822893798351288,0.3622044920921325,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9343148469924928,0.3858447968959808,0.2703322470188141,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8868409395217896,0.3342073857784271,0.3173466920852661,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7726039290428162,0.2187687009572982,0.9905694723129272,285.0125732421875,284.95001220703125,298.69464111328125,294.2015380859375,297.8363342285156,297.3316345214844,285.0101013183594,1.0,0.5217085480690002,0.502662181854248,0.502662181854248,1.0,1.0,-2.850897312164306,1.0534666776657104,1.7974307537078855,0.4106706082820892,0.9536134600639344,0.9536134600639344,0.0,132.90878295898438,108.0,56151.93359375,0.0,1839.4864501953125,1.0,279.7423095703125,283.3928527832031,297.1816101074219,300.7684631347656,293.1499938964844,293.1499938964844,279.45001220703125,32780.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618612885475159,1.0,0.0,0.0,3.6791512966156006,3.679174900054932,9.032096954797452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.3515625,0.0,1541.5615234375,1895.4371337890625,0.0,3046.462646484375,0.9093749523162842,1.0,0.0,3.0,1.0,0.0
17834220,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4941449165344238,0.4049762487411499,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9542943239212036,0.3848545551300049,0.3646051585674286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9560756087303162,0.3863371610641479,0.2706983089447021,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9064180850982666,0.3353313505649566,0.3183766007423401,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7889358401298523,0.2191559076309204,0.9918469786643982,284.8872985839844,284.95001220703125,298.72491455078125,294.2069091796875,297.8573608398437,297.3497009277344,284.8891296386719,1.0,0.5129848718643188,0.5014844536781311,0.5014844536781311,1.0,1.0,-2.822082757949829,1.0392796993255615,1.7828030586242676,0.4035339057445526,0.839506208896637,0.839506208896637,0.0,125.65707397460938,126.0,56157.7265625,0.0,1762.724853515625,1.0,279.4583435058594,283.2640075683594,297.2254638671875,300.8965148925781,293.1499938964844,293.1499938964844,279.75,39872.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698325157165527,1.0,0.0,0.0,3.5254790782928467,3.5255026817321777,8.293342261822545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.998046875,0.0,1426.979736328125,1895.4371337890625,0.0,3121.23974609375,0.8807673454284668,1.0,0.0,3.0,1.0,0.0
17834280,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4941449165344238,0.4049762487411499,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9542943239212036,0.3848545551300049,0.3646051585674286,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9560756087303162,0.3863371610641479,0.2706983089447021,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9064180850982666,0.3353313505649566,0.3183766007423401,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7889358401298523,0.2191559076309204,0.9918469786643982,284.8872985839844,284.95001220703125,298.72491455078125,294.2069091796875,297.8573608398437,297.3497009277344,284.8891296386719,1.0,0.5129848718643188,0.5014844536781311,0.5014844536781311,1.0,1.0,-2.822082757949829,1.0392796993255615,1.7828030586242676,0.4035339057445526,0.839506208896637,0.839506208896637,0.0,125.65707397460938,126.0,56157.7265625,0.0,1762.724853515625,1.0,279.4583435058594,283.2640075683594,297.2254638671875,300.8965148925781,293.1499938964844,293.1499938964844,279.75,39872.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698325157165527,1.0,0.0,0.0,3.5254790782928467,3.5255026817321777,8.293342261822545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.998046875,0.0,1426.979736328125,1895.4371337890625,0.0,3121.23974609375,0.8807673454284668,1.0,0.0,3.0,1.0,0.0
17834340,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5036637187004089,0.4005620181560516,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9606833457946776,0.3882092833518982,0.3674863874912262,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9607061743736268,0.3877365291118622,0.271442711353302,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9115849137306212,0.337136834859848,0.3198276460170746,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7927687168121338,0.2200807183980941,0.9949907064437866,285.0040283203125,284.95001220703125,298.75,294.2104187011719,297.8892822265625,297.3870544433594,285.0037841796875,1.0,0.5138800144195557,0.5003067255020142,0.5003067255020142,1.0,1.0,-2.826606273651123,1.0391086339950562,1.787497639656067,0.401797890663147,0.9361318945884703,0.9361318945884703,0.0,124.74331665039062,146.0,55601.74609375,0.0,1765.3095703125,1.0,279.741455078125,283.3899841308594,297.1806945800781,300.73162841796875,293.1499938964844,293.1499938964844,279.45001220703125,33364.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597692847251892,1.0,0.0,0.0,3.6426281929016113,3.6426517963409424,8.853663189256622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.828125,0.0,1505.3006591796875,1895.4371337890625,0.0,3026.841064453125,0.9018336534500122,1.0,0.0,3.0,1.0,0.0
17834400,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5036637187004089,0.4005620181560516,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9606833457946776,0.3882092833518982,0.3674863874912262,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9607061743736268,0.3877365291118622,0.271442711353302,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9115849137306212,0.337136834859848,0.3198276460170746,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7927687168121338,0.2200807183980941,0.9949907064437866,285.0040283203125,284.95001220703125,298.75,294.2104187011719,297.8892822265625,297.3870544433594,285.0037841796875,1.0,0.5138800144195557,0.5003067255020142,0.5003067255020142,1.0,1.0,-2.826606273651123,1.0391086339950562,1.787497639656067,0.401797890663147,0.9361318945884703,0.9361318945884703,0.0,124.74331665039062,146.0,55601.74609375,0.0,1765.3095703125,1.0,279.741455078125,283.3899841308594,297.1806945800781,300.73162841796875,293.1499938964844,293.1499938964844,279.45001220703125,33364.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597692847251892,1.0,0.0,0.0,3.6426281929016113,3.6426517963409424,8.853663189256622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.828125,0.0,1505.3006591796875,1895.4371337890625,0.0,3026.841064453125,0.9018336534500122,1.0,0.0,3.0,1.0,0.0
17834460,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.5071679949760437,0.4173564910888672,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9493392109870912,0.3909934759140014,0.3704351186752319,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9475367665290833,0.3884439170360565,0.2722047567367553,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8998960852622986,0.338436871767044,0.3213688135147095,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7827742099761963,0.2206837683916092,0.9990283250808716,284.9188842773437,284.95001220703125,298.7719421386719,294.2138061523437,297.8952331542969,297.3837585449219,284.92193603515625,1.0,0.521926999092102,0.4995953738689422,0.4995953738689422,1.0,1.0,-2.8579354286193848,1.0508432388305664,1.8070921897888184,0.4063224196434021,0.8602120280265808,0.8602120280265808,0.0,129.9722137451172,164.0,56685.3125,0.0,1839.4306640625,1.0,279.45770263671875,283.2816162109375,297.23712158203125,300.915283203125,293.1499938964844,293.1499938964844,279.75,38176.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682788610458374,1.0,0.0,0.0,3.5412285327911377,3.5412518978118896,8.367605346393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.66162109375,0.0,1431.2862548828125,1895.4371337890625,0.0,3106.6650390625,0.8833516240119934,1.0,0.0,3.0,1.0,0.0
17834520,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.5071679949760437,0.4173564910888672,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9493392109870912,0.3909934759140014,0.3704351186752319,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9475367665290833,0.3884439170360565,0.2722047567367553,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8998960852622986,0.338436871767044,0.3213688135147095,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7827742099761963,0.2206837683916092,0.9990283250808716,284.9188842773437,284.95001220703125,298.7719421386719,294.2138061523437,297.8952331542969,297.3837585449219,284.92193603515625,1.0,0.521926999092102,0.4995953738689422,0.4995953738689422,1.0,1.0,-2.8579354286193848,1.0508432388305664,1.8070921897888184,0.4063224196434021,0.8602120280265808,0.8602120280265808,0.0,129.9722137451172,164.0,56685.3125,0.0,1839.4306640625,1.0,279.45770263671875,283.2816162109375,297.23712158203125,300.915283203125,293.1499938964844,293.1499938964844,279.75,38176.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682788610458374,1.0,0.0,0.0,3.5412285327911377,3.5412518978118896,8.367605346393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.66162109375,0.0,1431.2862548828125,1895.4371337890625,0.0,3106.6650390625,0.8833516240119934,1.0,0.0,3.0,1.0,0.0
17834580,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5060850977897644,0.4456305503845215,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.929022252559662,0.3944361507892608,0.3737591207027435,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9253616333007812,0.3899310529232025,0.2732745707035064,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.881645679473877,0.340298056602478,0.3232302069664001,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7668299078941345,0.2215374857187271,1.003765106201172,285.04766845703125,284.95001220703125,298.7929992675781,294.2189025878906,297.8875427246094,297.358642578125,285.046630859375,1.0,0.5342448949813843,0.4988840222358703,0.4988840222358703,1.0,1.0,-2.905116558074951,1.0691354274749756,1.8359812498092647,0.413905531167984,0.9901571273803712,0.9901571273803712,0.0,138.97947692871094,182.0,56934.921875,0.0,1959.5377197265625,1.0,279.7427062988281,283.4062194824219,297.2076721191406,300.82696533203125,293.1499938964844,293.1499938964844,279.45001220703125,31808.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623141646385193,1.0,0.0,0.0,3.716442823410034,3.716466665267944,9.216121270583244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2666015625,0.0,1576.419677734375,1895.4371337890625,0.0,3050.710693359375,0.9171445965766908,1.0,0.0,3.0,1.0,0.0
17834640,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5060850977897644,0.4456305503845215,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.929022252559662,0.3944361507892608,0.3737591207027435,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9253616333007812,0.3899310529232025,0.2732745707035064,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.881645679473877,0.340298056602478,0.3232302069664001,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7668299078941345,0.2215374857187271,1.003765106201172,285.04766845703125,284.95001220703125,298.7929992675781,294.2189025878906,297.8875427246094,297.358642578125,285.046630859375,1.0,0.5342448949813843,0.4988840222358703,0.4988840222358703,1.0,1.0,-2.905116558074951,1.0691354274749756,1.8359812498092647,0.413905531167984,0.9901571273803712,0.9901571273803712,0.0,138.97947692871094,182.0,56934.921875,0.0,1959.5377197265625,1.0,279.7427062988281,283.4062194824219,297.2076721191406,300.82696533203125,293.1499938964844,293.1499938964844,279.45001220703125,31808.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623141646385193,1.0,0.0,0.0,3.716442823410034,3.716466665267944,9.216121270583244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2666015625,0.0,1576.419677734375,1895.4371337890625,0.0,3050.710693359375,0.9171445965766908,1.0,0.0,3.0,1.0,0.0
17834700,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9917955994606018,0.5035960078239441,0.454472929239273,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9119025468826294,0.3958266079425812,0.3755494058132171,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.90768164396286,0.3903026282787323,0.2739127576351166,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.866952121257782,0.3409426808357239,0.3242945671081543,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7542478442192078,0.2217292934656143,1.0065838098526,284.9090270996094,284.95001220703125,298.80322265625,294.2220764160156,297.87615966796875,297.3346252441406,284.9017944335937,1.0,0.5410975217819214,0.4985283315181732,0.4985283315181732,1.0,1.0,-2.922628879547119,1.0756633281707764,1.8469655513763428,0.4171923100948334,0.9093813300132751,0.9093813300132751,0.0,146.27247619628906,182.0,58302.19140625,0.0,2025.2259521484373,1.0,279.4956970214844,283.23980712890625,297.2729797363281,301.087890625,293.1499938964844,293.1499938964844,279.45001220703125,34920.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707481026649475,1.0,0.0,0.0,3.7348382472991934,3.734862804412842,9.307581763096096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.767578125,0.0,1621.3544921875,1895.4371337890625,0.0,3129.827880859375,0.9218493700027466,1.0,0.0,3.0,1.0,0.0
17834760,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9720208644866944,0.5020052194595337,0.4528711438179016,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8922937512397766,0.396906703710556,0.3770235478878021,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8876635432243347,0.390324056148529,0.2742751538753509,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8491222262382507,0.3412961959838867,0.3250834345817566,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7390923500061035,0.2216696888208389,1.0084539651870728,284.9014587402344,284.95001220703125,298.8132629394531,294.2256164550781,297.86700439453125,297.3153686523437,284.9035949707031,1.0,0.5474980473518372,0.4975436627864837,0.4975436627864837,1.0,1.0,-2.9268574714660645,1.0756621360778809,1.851195216178894,0.4161329567432403,0.8868358135223389,0.8868358135223389,0.0,155.63853454589844,200.0,58184.55078125,0.0,2078.53271484375,1.0,279.45660400390625,283.2400207519531,297.267822265625,301.050048828125,293.1499938964844,293.1499938964844,279.75,37581.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748621344566345,1.0,0.0,0.0,3.673449993133545,3.673474550247192,9.004126013678615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.556640625,0.0,1571.3265380859375,1895.4371337890625,0.0,3168.413818359375,0.9114792346954346,1.0,0.0,3.0,1.0,0.0
17834820,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9414363503456116,0.5025746822357178,0.4529715478420257,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8673109412193298,0.3993749916553497,0.3797003030776977,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.861748456954956,0.3911333382129669,0.2750697135925293,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.826426088809967,0.3424462974071502,0.3265533447265625,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.719315230846405,0.2219125777482986,1.0117082595825195,285.0313415527344,284.95001220703125,298.8296813964844,294.2324523925781,297.8665466308594,297.3070678710937,285.02960205078125,1.0,0.5582085847854614,0.4958893954753876,0.4958893954753876,1.0,1.0,-2.936818599700928,1.0766831636428833,1.8601354360580444,0.4147526025772095,0.9967153668403624,0.9967153668403624,0.0,170.8626708984375,200.0,57627.99609375,0.0,2171.68359375,1.0,279.73748779296875,283.3782958984375,297.2149353027344,300.8841247558594,293.1499938964844,293.1499938964844,279.75,32646.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686242699623108,1.0,0.0,0.0,3.78485369682312,3.784878492355346,9.55853806772211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.275390625,0.0,1662.4208984375,1895.4371337890625,0.0,3109.905517578125,0.9333325624465942,1.0,0.0,3.0,1.0,0.0
17834880,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9362929463386536,0.5028048753738403,0.4532677829265594,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8634435534477234,0.3998588323593139,0.3802750706672668,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8577361702919006,0.3913055062294006,0.275278776884079,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8228597640991211,0.3426795303821563,0.3268900513648987,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7160664200782776,0.2219726592302322,1.0125066041946411,285.0248413085937,284.95001220703125,298.8327331542969,294.2338562011719,297.86700439453125,297.306396484375,285.0231628417969,1.0,0.5602760314941406,0.4955743253231048,0.4955743253231048,1.0,1.0,-2.939481019973755,1.0771867036819458,1.8622944355010984,0.4146470129489898,1.0,1.0,0.0,173.67884826660156,218.0,57711.2890625,0.0,2190.40185546875,1.0,279.74346923828125,283.3714599609375,297.2217102050781,300.9054260253906,293.1499938964844,293.1499938964844,279.45001220703125,32726.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686888217926025,1.0,0.0,0.0,3.8042995929718018,3.804324388504028,9.657010195951443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.482421875,0.0,1686.1768798828125,1895.4371337890625,0.0,3110.5107421875,0.9375718235969543,1.0,0.0,3.0,1.0,0.0
17834940,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9059028029441832,0.5030749440193176,0.4544599950313568,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.841067910194397,0.4020485579967499,0.3832879662513733,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.834484338760376,0.3914231956005096,0.2760928571224212,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8005495667457581,0.3433951735496521,0.3284945785999298,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6951311826705933,0.22183358669281,1.0160000324249268,284.8910522460937,284.95001220703125,298.8515319824219,294.2435302734375,297.86309814453125,297.2919921875,284.893310546875,1.0,0.5729627013206482,0.4936049878597259,0.4936049878597259,1.0,1.0,-2.951649904251098,1.0784454345703125,1.873204588890076,0.4131915271282196,0.8894804120063782,0.8894804120063782,0.0,192.12326049804688,206.0,58643.53125,0.0,2304.42724609375,1.0,279.4570617675781,283.2210693359375,297.2721862792969,301.0838623046875,293.1499938964844,293.1499938964844,279.75,38357.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783601522445679,1.0,0.0,0.0,3.721268177032471,3.721293449401856,9.240069402949302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4326171875,0.0,1631.8970947265625,1895.4371337890625,0.0,3201.2109375,0.9229134321212769,1.0,0.0,3.0,1.0,0.0
17835000,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9059028029441832,0.5030749440193176,0.4544599950313568,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.841067910194397,0.4020485579967499,0.3832879662513733,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.834484338760376,0.3914231956005096,0.2760928571224212,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8005495667457581,0.3433951735496521,0.3284945785999298,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6951311826705933,0.22183358669281,1.0160000324249268,284.8910522460937,284.95001220703125,298.8515319824219,294.2435302734375,297.86309814453125,297.2919921875,284.893310546875,1.0,0.5729627013206482,0.4936049878597259,0.4936049878597259,1.0,1.0,-2.951649904251098,1.0784454345703125,1.873204588890076,0.4131915271282196,0.8894804120063782,0.8894804120063782,0.0,192.12326049804688,206.0,58643.53125,0.0,2304.42724609375,1.0,279.4570617675781,283.2210693359375,297.2721862792969,301.0838623046875,293.1499938964844,293.1499938964844,279.75,38357.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783601522445679,1.0,0.0,0.0,3.721268177032471,3.721293449401856,9.240069402949302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4326171875,0.0,1631.8970947265625,1895.4371337890625,0.0,3201.2109375,0.9229134321212769,1.0,0.0,3.0,1.0,0.0
