time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8998731970787048,0.5049392580986023,0.4558869302272796,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8370171785354614,0.4049814641475677,0.3859896659851074,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8292636871337891,0.3924062550067901,0.2767042219638824,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7954528331756592,0.3447372019290924,0.3297321498394012,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6899414658546448,0.2220949381589889,1.0173556804656982,285.0223083496094,284.95001220703125,298.86968994140625,294.2545166015625,297.86798095703125,297.2909240722656,285.0208435058594,1.0,0.5765784978866577,0.4922991096973419,0.4922991096973419,1.0,1.0,-2.960462808609009,1.0795270204544067,1.880935788154602,0.4121530950069427,1.0,1.0,0.0,197.5018920898437,194.0,58045.35546875,0.0,2347.296142578125,1.0,279.74371337890625,283.3614196777344,297.2343139648437,300.9387512207031,293.1499938964844,293.1499938964844,279.45001220703125,33184.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705690503120422,1.0,0.0,0.0,3.836698293685913,3.836723804473877,9.822196034292574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.4619140625,0.0,1728.825927734375,1895.4371337890625,0.0,3128.148681640625,0.9451894164085388,1.0,0.0,3.0,1.0,0.0
17835120,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8998731970787048,0.5049392580986023,0.4558869302272796,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8370171785354614,0.4049814641475677,0.3859896659851074,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8292636871337891,0.3924062550067901,0.2767042219638824,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7954528331756592,0.3447372019290924,0.3297321498394012,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6899414658546448,0.2220949381589889,1.0173556804656982,285.0223083496094,284.95001220703125,298.86968994140625,294.2545166015625,297.86798095703125,297.2909240722656,285.0208435058594,1.0,0.5765784978866577,0.4922991096973419,0.4922991096973419,1.0,1.0,-2.960462808609009,1.0795270204544067,1.880935788154602,0.4121530950069427,1.0,1.0,0.0,197.5018920898437,194.0,58045.35546875,0.0,2347.296142578125,1.0,279.74371337890625,283.3614196777344,297.2343139648437,300.9387512207031,293.1499938964844,293.1499938964844,279.45001220703125,33184.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705690503120422,1.0,0.0,0.0,3.836698293685913,3.836723804473877,9.822196034292574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.4619140625,0.0,1728.825927734375,1895.4371337890625,0.0,3128.148681640625,0.9451894164085388,1.0,0.0,3.0,1.0,0.0
17835180,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.903454065322876,0.5054386258125305,0.4566340744495392,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8411778211593628,0.4072474241256714,0.3882566392421722,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8320873975753784,0.392630934715271,0.276987612247467,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7988660931587219,0.3455210924148559,0.3305796086788177,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6923691034317017,0.2220398187637329,1.017302393913269,284.88836669921875,284.95001220703125,298.8872375488281,294.2667236328125,297.86627197265625,297.2801818847656,284.8905639648437,1.0,0.5757154822349548,0.4909932315349579,0.4909932315349579,1.0,1.0,-2.965391159057617,1.0790191888809204,1.8863718509674072,0.4105128347873688,0.8911873698234558,0.8911873698234558,0.0,195.42906188964844,182.0,58877.953125,0.0,2345.675048828125,1.0,279.4569091796875,283.212646484375,297.2904052734375,301.1172180175781,293.1499938964844,293.1499938964844,279.75,38635.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792779445648193,1.0,0.0,0.0,3.744217157363892,3.744242668151856,9.354387771054462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.6630859375,0.0,1660.7630615234375,1895.4371337890625,0.0,3209.8134765625,0.928220510482788,1.0,0.0,3.0,1.0,0.0
17835240,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.903454065322876,0.5054386258125305,0.4566340744495392,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8411778211593628,0.4072474241256714,0.3882566392421722,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8320873975753784,0.392630934715271,0.276987612247467,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7988660931587219,0.3455210924148559,0.3305796086788177,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6923691034317017,0.2220398187637329,1.017302393913269,284.88836669921875,284.95001220703125,298.8872375488281,294.2667236328125,297.86627197265625,297.2801818847656,284.8905639648437,1.0,0.5757154822349548,0.4909932315349579,0.4909932315349579,1.0,1.0,-2.965391159057617,1.0790191888809204,1.8863718509674072,0.4105128347873688,0.8911873698234558,0.8911873698234558,0.0,195.42906188964844,182.0,58877.953125,0.0,2345.675048828125,1.0,279.4569091796875,283.212646484375,297.2904052734375,301.1172180175781,293.1499938964844,293.1499938964844,279.75,38635.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792779445648193,1.0,0.0,0.0,3.744217157363892,3.744242668151856,9.354387771054462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.6630859375,0.0,1660.7630615234375,1895.4371337890625,0.0,3209.8134765625,0.928220510482788,1.0,0.0,3.0,1.0,0.0
17835300,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9077463150024414,0.5062825083732605,0.4569171071052551,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.845287561416626,0.4086858034133911,0.3892847597599029,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8354479670524597,0.3930873572826385,0.2770441472530365,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.802618145942688,0.3461672365665436,0.3308935463428497,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.695389449596405,0.2221773564815521,1.0168014764785769,285.0227355957031,284.95001220703125,298.89581298828125,294.27325439453125,297.8683776855469,297.27947998046875,285.0268859863281,1.0,0.5741652846336365,0.4903403222560882,0.4903403222560882,1.0,1.0,-2.966804981231689,1.0783404111862185,1.8884644508361816,0.4093689620494842,0.981954038143158,0.981954038143158,0.0,192.63723754882807,182.0,58032.94140625,0.0,2334.099365234375,1.0,279.7043151855469,283.36236572265625,297.2409973144531,300.9071655273437,293.1499938964844,293.1499938964844,279.75,34388.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730202317237854,1.0,0.0,0.0,3.783198595046997,3.7832236289978014,9.550179811412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.892578125,0.0,1673.9708251953125,1895.4371337890625,0.0,3151.14013671875,0.9357855916023254,1.0,0.0,3.0,1.0,0.0
17835360,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9147639870643616,0.5073946714401245,0.4577109515666961,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8513725996017456,0.4103278517723083,0.3906128704547882,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8407322764396667,0.3937786519527435,0.2773590087890625,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8082786202430725,0.3470029830932617,0.3314653635025024,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7001579999923706,0.2224685102701187,1.0171054601669312,285.0220642089844,284.95001220703125,298.9042358398437,294.28009033203125,297.87225341796875,297.2816772460937,285.02081298828125,1.0,0.5722669363021851,0.4897145628929138,0.4897145628929138,1.0,1.0,-2.9707839488983154,1.0787535905838013,1.8920302391052248,0.4087676703929901,1.0,1.0,0.0,188.6884307861328,170.0,58203.71484375,0.0,2321.24072265625,1.0,279.7436828613281,283.3572082519531,297.2565612792969,300.9707336425781,293.1499938964844,293.1499938964844,279.45001220703125,33404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708418011665344,1.0,0.0,0.0,3.851233720779419,3.851259469985962,9.89675982054905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.5234375,0.0,1748.2969970703125,1895.4371337890625,0.0,3130.706787109375,0.948658287525177,1.0,0.0,3.0,1.0,0.0
17835420,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9307592511177064,0.5079039335250854,0.4582407474517822,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8651860952377319,0.4127159118652344,0.392743706703186,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.852725088596344,0.3941387236118316,0.2775517106056213,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8202521800994873,0.3479085862636566,0.3321747481822967,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7108165621757507,0.2225710302591323,1.0165494680404663,284.888916015625,284.95001220703125,298.9207458496094,294.2944641113281,297.87139892578125,297.2728881835937,284.8910827636719,1.0,0.5673960447311401,0.4884630441665649,0.4884630441665649,1.0,1.0,-2.9744069576263428,1.077782154083252,1.8966246843338013,0.4069107174873352,0.8937060236930847,0.8937060236930847,0.0,179.9656524658203,158.0,59038.84765625,0.0,2283.486572265625,1.0,279.4568176269531,283.2093811035156,297.316162109375,301.1521911621094,293.1499938964844,293.1499938964844,279.75,38672.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791384100914001,1.0,0.0,0.0,3.7576146125793457,3.7576401233673096,9.421449931323878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0576171875,0.0,1676.80859375,1895.4371337890625,0.0,3208.505615234375,0.9312422275543212,1.0,0.0,3.0,1.0,0.0
17835480,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9307592511177064,0.5079039335250854,0.4582407474517822,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8651860952377319,0.4127159118652344,0.392743706703186,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.852725088596344,0.3941387236118316,0.2775517106056213,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8202521800994873,0.3479085862636566,0.3321747481822967,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7108165621757507,0.2225710302591323,1.0165494680404663,284.888916015625,284.95001220703125,298.9207458496094,294.2944641113281,297.87139892578125,297.2728881835937,284.8910827636719,1.0,0.5673960447311401,0.4884630441665649,0.4884630441665649,1.0,1.0,-2.9744069576263428,1.077782154083252,1.8966246843338013,0.4069107174873352,0.8937060236930847,0.8937060236930847,0.0,179.9656524658203,158.0,59038.84765625,0.0,2283.486572265625,1.0,279.4568176269531,283.2093811035156,297.316162109375,301.1521911621094,293.1499938964844,293.1499938964844,279.75,38672.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791384100914001,1.0,0.0,0.0,3.7576146125793457,3.7576401233673096,9.421449931323878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0576171875,0.0,1676.80859375,1895.4371337890625,0.0,3208.505615234375,0.9312422275543212,1.0,0.0,3.0,1.0,0.0
17835540,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9521716833114624,0.5098257660865784,0.4591508507728576,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8840299844741821,0.4158928990364074,0.3950483202934265,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8695362210273743,0.3953824341297149,0.2778869569301605,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8358363509178162,0.3494812846183777,0.3330055475234985,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7241299748420715,0.2231223285198211,1.016245722770691,285.0248413085937,284.95001220703125,298.93682861328125,294.3097839355469,297.8776550292969,297.2754211425781,285.0237121582031,1.0,0.5616877675056458,0.4872115552425384,0.4872115552425384,1.0,1.0,-2.979298591613769,1.077330231666565,1.9019683599472048,0.4050764143466949,1.0,1.0,0.0,169.50352478027344,146.0,58346.7421875,0.0,2239.05517578125,1.0,279.7439270019531,283.3567199707031,297.28546142578125,301.00860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33557.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705456256866455,1.0,0.0,0.0,3.8611764907836914,3.8612020015716553,9.947926855602418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3359375,0.0,1761.71875,1895.4371337890625,0.0,3127.92919921875,0.9508650302886964,1.0,0.0,3.0,1.0,0.0
17835600,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9521716833114624,0.5098257660865784,0.4591508507728576,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8840299844741821,0.4158928990364074,0.3950483202934265,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8695362210273743,0.3953824341297149,0.2778869569301605,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8358363509178162,0.3494812846183777,0.3330055475234985,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7241299748420715,0.2231223285198211,1.016245722770691,285.0248413085937,284.95001220703125,298.93682861328125,294.3097839355469,297.8776550292969,297.2754211425781,285.0237121582031,1.0,0.5616877675056458,0.4872115552425384,0.4872115552425384,1.0,1.0,-2.979298591613769,1.077330231666565,1.9019683599472048,0.4050764143466949,1.0,1.0,0.0,169.50352478027344,146.0,58346.7421875,0.0,2239.05517578125,1.0,279.7439270019531,283.3567199707031,297.28546142578125,301.00860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33557.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705456256866455,1.0,0.0,0.0,3.8611764907836914,3.8612020015716553,9.947926855602418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3359375,0.0,1761.71875,1895.4371337890625,0.0,3127.92919921875,0.9508650302886964,1.0,0.0,3.0,1.0,0.0
17835660,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.974543571472168,0.5102226138114929,0.4595409035682678,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9064683318138124,0.4183359444141388,0.397162526845932,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8898895382881165,0.3958011269569397,0.2780694663524627,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8545565009117126,0.350442498922348,0.3336971402168274,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7392722368240356,0.223317950963974,1.0157535076141355,284.8893127441406,284.95001220703125,298.9525451660156,294.3259582519531,297.87701416015625,297.2675170898437,284.891357421875,1.0,0.5555286407470703,0.4859883189201355,0.4859883189201355,1.0,1.0,-2.982776641845703,1.076316237449646,1.906460285186768,0.4032241702079773,0.897305428981781,0.897305428981781,0.0,158.7129364013672,134.0,59233.51171875,0.0,2190.3115234375,1.0,279.4568786621094,283.2060546875,297.3475646972656,301.1950378417969,293.1499938964844,293.1499938964844,279.75,38569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788162469863892,1.0,0.0,0.0,3.773375988006592,3.773401737213135,9.500653277427772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2021484375,0.0,1694.6834716796875,1895.4371337890625,0.0,3205.486083984375,0.934583842754364,1.0,0.0,3.0,1.0,0.0
17835720,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.974543571472168,0.5102226138114929,0.4595409035682678,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9064683318138124,0.4183359444141388,0.397162526845932,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8898895382881165,0.3958011269569397,0.2780694663524627,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8545565009117126,0.350442498922348,0.3336971402168274,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7392722368240356,0.223317950963974,1.0157535076141355,284.8893127441406,284.95001220703125,298.9525451660156,294.3259582519531,297.87701416015625,297.2675170898437,284.891357421875,1.0,0.5555286407470703,0.4859883189201355,0.4859883189201355,1.0,1.0,-2.982776641845703,1.076316237449646,1.906460285186768,0.4032241702079773,0.897305428981781,0.897305428981781,0.0,158.7129364013672,134.0,59233.51171875,0.0,2190.3115234375,1.0,279.4568786621094,283.2060546875,297.3475646972656,301.1950378417969,293.1499938964844,293.1499938964844,279.75,38569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788162469863892,1.0,0.0,0.0,3.773375988006592,3.773401737213135,9.500653277427772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2021484375,0.0,1694.6834716796875,1895.4371337890625,0.0,3205.486083984375,0.934583842754364,1.0,0.0,3.0,1.0,0.0
17835780,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9979690313339232,0.5119292140007019,0.4602144658565521,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9383175373077391,0.421550303697586,0.3994584381580353,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.917423129081726,0.3970767557621002,0.2783961892127991,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8796995878219604,0.352046400308609,0.3345158398151397,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7594749331474304,0.2239458858966827,1.015601634979248,285.0283203125,284.95001220703125,298.9678955078125,294.34283447265625,297.88311767578125,297.2702941894531,285.0276794433594,1.0,0.5490574836730957,0.4847650527954101,0.4847650527954101,1.0,1.0,-2.987460136413574,1.0757938623428345,1.91166627407074,0.40141162276268,1.0,1.0,0.0,147.1221923828125,122.0,58517.921875,0.0,2139.531494140625,1.0,279.74365234375,283.3575439453125,297.3190002441406,301.0529479980469,293.1499938964844,293.1499938964844,279.45001220703125,33760.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703056573867798,1.0,0.0,0.0,3.870554208755493,3.870579957962036,9.996306289394852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7763671875,0.0,1774.8978271484375,1895.4371337890625,0.0,3125.67822265625,0.9531542658805848,1.0,0.0,3.0,1.0,0.0
17835840,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9979690313339232,0.5119292140007019,0.4602144658565521,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9383175373077391,0.421550303697586,0.3994584381580353,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.917423129081726,0.3970767557621002,0.2783961892127991,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8796995878219604,0.352046400308609,0.3345158398151397,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7594749331474304,0.2239458858966827,1.015601634979248,285.0283203125,284.95001220703125,298.9678955078125,294.34283447265625,297.88311767578125,297.2702941894531,285.0276794433594,1.0,0.5490574836730957,0.4847650527954101,0.4847650527954101,1.0,1.0,-2.987460136413574,1.0757938623428345,1.91166627407074,0.40141162276268,1.0,1.0,0.0,147.1221923828125,122.0,58517.921875,0.0,2139.531494140625,1.0,279.74365234375,283.3575439453125,297.3190002441406,301.0529479980469,293.1499938964844,293.1499938964844,279.45001220703125,33760.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703056573867798,1.0,0.0,0.0,3.870554208755493,3.870579957962036,9.996306289394852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7763671875,0.0,1774.8978271484375,1895.4371337890625,0.0,3125.67822265625,0.9531542658805848,1.0,0.0,3.0,1.0,0.0
17835900,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9919692873954772,0.5134230852127075,0.4612165987491607,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9302395582199096,0.4227729737758636,0.4010491669178009,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9090012907981871,0.3973047733306885,0.2788982689380646,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8726490139961243,0.3525189459323883,0.3353672623634338,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7534692883491516,0.2240258157253265,1.0175793170928955,284.87615966796875,284.95001220703125,298.9754943847656,294.3515319824219,297.8840637207031,297.2704467773437,284.8638000488281,1.0,0.5435451865196228,0.4841534495353699,0.4841534495353699,1.0,1.0,-2.940913677215576,1.0547428131103516,1.8861708641052248,0.4004234075546264,0.914776623249054,0.914776623249054,0.0,149.247314453125,122.0,59168.83203125,0.0,2108.256103515625,1.0,279.4931945800781,283.1798095703125,297.3831481933594,301.2859802246094,293.1499938964844,293.1499938964844,279.45001220703125,36599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764921426773071,1.0,0.0,0.0,3.86110520362854,3.861131429672241,9.947559647116575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.83203125,0.0,1785.706787109375,1895.4371337890625,0.0,3183.697998046875,0.9512072205543518,1.0,0.0,3.0,1.0,0.0
17835960,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.5158222913742065,0.4372133910655975,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9611371159553528,0.423874020576477,0.401657372713089,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9392905831336976,0.3973825573921203,0.2786422669887543,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8986430764198303,0.3529024720191955,0.3352965414524078,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7748421430587769,0.2240708470344543,1.0157021284103394,284.876708984375,284.95001220703125,298.9830017089844,294.3603820800781,297.8888854980469,297.27362060546875,284.87823486328125,1.0,0.5407000780105591,0.4837245941162109,0.4837245941162109,1.0,1.0,-2.963921070098877,1.0641003847122192,1.8998206853866573,0.3952615559101105,0.8868395090103149,0.8868395090103149,0.0,139.00765991210938,125.0,58911.14453125,0.0,2057.86572265625,1.0,279.45635986328125,283.1968994140625,297.3780517578125,301.21649169921875,293.1499938964844,293.1499938964844,279.75,39277.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778879046440125,1.0,0.0,0.0,3.7622785568237305,3.7623043060302734,9.444852366868872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.41015625,0.0,1686.9818115234375,1895.4371337890625,0.0,3196.78369140625,0.9326613545417786,1.0,0.0,3.0,1.0,0.0
17836020,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5235489010810852,0.4219815731048584,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.974238395690918,0.4266708493232727,0.4038708806037903,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.95234477519989,0.39841428399086,0.2790262699127197,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9108327627182008,0.3542521297931671,0.3361845314502716,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7844207882881165,0.224545806646347,1.0163257122039795,285.0047607421875,284.95001220703125,298.9967041015625,294.3769836425781,297.9108581542969,297.302001953125,285.00299072265625,1.0,0.5365152359008789,0.4829355478286743,0.4829355478286743,1.0,1.0,-2.9505269527435303,1.0571080446243286,1.8934189081192017,0.3910142481327057,0.9852098822593688,0.9852098822593688,0.0,134.59573364257812,125.0,57777.66015625,0.0,2013.0377197265625,1.0,279.7414855957031,283.34033203125,297.3395690917969,301.03106689453125,293.1499938964844,293.1499938964844,279.75,33971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674647808074951,1.0,0.0,0.0,3.838801145553589,3.8388266563415527,9.832965588429945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4521484375,0.0,1737.5760498046875,1895.4371337890625,0.0,3099.028076171875,0.9462292790412904,1.0,0.0,3.0,1.0,0.0
17836080,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.5242376923561096,0.4209116697311401,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.97518652677536,0.4269195795059204,0.4041023254394531,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9533063173294068,0.3985114991664886,0.2790923714637756,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.911809265613556,0.3543765246868133,0.3362970054149627,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7851513028144836,0.2245966047048568,1.016510009765625,285.0015869140625,284.95001220703125,298.9978942871094,294.3784484863281,297.9130249023437,297.3049011230469,284.9999084472656,1.0,0.5362706184387207,0.4828669428825378,0.4828669428825378,1.0,1.0,-2.9499547481536865,1.0567376613616943,1.8932169675827024,0.3907794654369354,0.9859267473220824,0.9859267473220824,0.0,134.30657958984375,145.0,57777.2421875,0.0,2010.624755859375,1.0,279.7438659667969,283.3374938964844,297.3441162109375,301.0395812988281,293.1499938964844,293.1499938964844,279.45001220703125,34013.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672019243240356,1.0,0.0,0.0,3.8445348739624015,3.844560384750366,9.862360457191244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9833984375,0.0,1744.900634765625,1895.4371337890625,0.0,3096.561767578125,0.9474743604660034,1.0,0.0,3.0,1.0,0.0
17836140,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5291385650634766,0.4280609488487243,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9719274044036864,0.4293194413185119,0.4066317975521087,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.948066771030426,0.3989301919937134,0.2796061336994171,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.907304346561432,0.3553284704685211,0.337439477443695,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7811765670776367,0.2248578518629074,1.0185390710830688,284.8970642089844,284.95001220703125,299.0126037597656,294.3969421386719,297.9253234863281,297.3169250488281,284.900634765625,1.0,0.540611207485199,0.4820092618465423,0.4820092618465423,1.0,1.0,-2.965983390808105,1.0615302324295044,1.9044530391693115,0.3917572498321533,0.8869059085845947,0.8869059085845947,0.0,136.71511840820312,165.0,58634.70703125,0.0,2049.830810546875,1.0,279.45635986328125,283.2164001464844,297.40966796875,301.2127990722656,293.1499938964844,293.1499938964844,279.75,38980.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734965324401855,1.0,0.0,0.0,3.723400115966797,3.7234253883361816,9.250659331883072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7900390625,0.0,1639.12158203125,1895.4371337890625,0.0,3155.607177734375,0.924236536026001,1.0,0.0,3.0,1.0,0.0
17836200,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5291385650634766,0.4280609488487243,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9719274044036864,0.4293194413185119,0.4066317975521087,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.948066771030426,0.3989301919937134,0.2796061336994171,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.907304346561432,0.3553284704685211,0.337439477443695,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7811765670776367,0.2248578518629074,1.0185390710830688,284.8970642089844,284.95001220703125,299.0126037597656,294.3969421386719,297.9253234863281,297.3169250488281,284.900634765625,1.0,0.540611207485199,0.4820092618465423,0.4820092618465423,1.0,1.0,-2.965983390808105,1.0615302324295044,1.9044530391693115,0.3917572498321533,0.8869059085845947,0.8869059085845947,0.0,136.71511840820312,165.0,58634.70703125,0.0,2049.830810546875,1.0,279.45635986328125,283.2164001464844,297.40966796875,301.2127990722656,293.1499938964844,293.1499938964844,279.75,38980.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734965324401855,1.0,0.0,0.0,3.723400115966797,3.7234253883361816,9.250659331883072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7900390625,0.0,1639.12158203125,1895.4371337890625,0.0,3155.607177734375,0.924236536026001,1.0,0.0,3.0,1.0,0.0
17836260,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.5293011665344238,0.451335459947586,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9570923447608948,0.4325937926769256,0.409678965806961,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9302213788032532,0.4003062546253204,0.2805187106132507,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8922644257545471,0.357001930475235,0.3390233814716339,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7681987881660461,0.225538969039917,1.022050142288208,285.0575256347656,284.95001220703125,299.0272216796875,294.4158020019531,297.9241943359375,297.3075561523437,285.0584716796875,1.0,0.5508667826652527,0.4808556735515594,0.4808556735515594,1.0,1.0,-3.0048232078552246,1.0749101638793943,1.9299129247665403,0.3963996171951294,1.0,1.0,0.0,144.29908752441406,183.0,58535.59765625,0.0,2155.380615234375,1.0,279.743408203125,283.37939453125,297.3944091796875,301.1150207519531,293.1499938964844,293.1499938964844,279.45001220703125,33336.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653891086578369,1.0,0.0,0.0,3.846323966979981,3.846349477767944,9.87154180620564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0810546875,0.0,1741.754638671875,1895.4371337890625,0.0,3079.5556640625,0.94736248254776,1.0,0.0,3.0,1.0,0.0
17836320,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.5293011665344238,0.451335459947586,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9570923447608948,0.4325937926769256,0.409678965806961,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9302213788032532,0.4003062546253204,0.2805187106132507,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8922644257545471,0.357001930475235,0.3390233814716339,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7681987881660461,0.225538969039917,1.022050142288208,285.0575256347656,284.95001220703125,299.0272216796875,294.4158020019531,297.9241943359375,297.3075561523437,285.0584716796875,1.0,0.5508667826652527,0.4808556735515594,0.4808556735515594,1.0,1.0,-3.0048232078552246,1.0749101638793943,1.9299129247665403,0.3963996171951294,1.0,1.0,0.0,144.29908752441406,183.0,58535.59765625,0.0,2155.380615234375,1.0,279.743408203125,283.37939453125,297.3944091796875,301.1150207519531,293.1499938964844,293.1499938964844,279.45001220703125,33336.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653891086578369,1.0,0.0,0.0,3.846323966979981,3.846349477767944,9.87154180620564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0810546875,0.0,1741.754638671875,1895.4371337890625,0.0,3079.5556640625,0.94736248254776,1.0,0.0,3.0,1.0,0.0
17836380,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9888704419136048,0.5233064889907837,0.4726692140102386,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.927490770816803,0.4350083172321319,0.4127389788627624,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9003115296363831,0.400757372379303,0.2814390361309051,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.866631031036377,0.3579560220241546,0.3406738340854645,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7467076778411865,0.2256759107112884,1.0259466171264648,284.92413330078125,284.95001220703125,299.041748046875,294.43487548828125,297.9034729003906,297.2679443359375,284.9244079589844,1.0,0.5637253522872925,0.4797020554542541,0.4797020554542541,1.0,1.0,-3.0402140617370605,1.0866930484771729,1.953520894050598,0.401364117860794,0.940215528011322,0.940215528011322,0.0,157.77194213867188,201.0,60361.15625,0.0,2289.1044921875,1.0,279.45574951171875,283.2158203125,297.4726257324219,301.3778076171875,293.1499938964844,293.1499938964844,279.1499938964844,36449.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766939043998718,1.0,0.0,0.0,3.837456226348877,3.83748197555542,9.826076166064013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1650390625,0.0,1755.4326171875,1895.4371337890625,0.0,3185.58984375,0.9476187229156494,1.0,0.0,3.0,1.0,0.0
17836440,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9888704419136048,0.5233064889907837,0.4726692140102386,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.927490770816803,0.4350083172321319,0.4127389788627624,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9003115296363831,0.400757372379303,0.2814390361309051,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.866631031036377,0.3579560220241546,0.3406738340854645,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7467076778411865,0.2256759107112884,1.0259466171264648,284.92413330078125,284.95001220703125,299.041748046875,294.43487548828125,297.9034729003906,297.2679443359375,284.9244079589844,1.0,0.5637253522872925,0.4797020554542541,0.4797020554542541,1.0,1.0,-3.0402140617370605,1.0866930484771729,1.953520894050598,0.401364117860794,0.940215528011322,0.940215528011322,0.0,157.77194213867188,201.0,60361.15625,0.0,2289.1044921875,1.0,279.45574951171875,283.2158203125,297.4726257324219,301.3778076171875,293.1499938964844,293.1499938964844,279.1499938964844,36449.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766939043998718,1.0,0.0,0.0,3.837456226348877,3.83748197555542,9.826076166064013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1650390625,0.0,1755.4326171875,1895.4371337890625,0.0,3185.58984375,0.9476187229156494,1.0,0.0,3.0,1.0,0.0
17836500,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9697813987731934,0.5207089185714722,0.4703032970428467,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9074841737747192,0.4358719885349273,0.4140292108058929,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8821549415588379,0.4006096422672272,0.2816973924636841,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8501446843147278,0.358113169670105,0.3412911891937256,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7330473065376282,0.2254818081855774,1.0271782875061035,284.8187866210937,284.95001220703125,299.04901123046875,294.4444580078125,297.89654541015625,297.2540283203125,284.8196105957031,1.0,0.5697665214538574,0.4791252613067627,0.4791252613067627,1.0,1.0,-3.043212413787842,1.0867103338241575,1.956502079963684,0.4005853533744812,0.8438733816146851,0.8438733816146851,0.0,167.1735382080078,201.0,61069.0078125,0.0,2342.025390625,1.0,279.19598388671875,283.0968322753906,297.50103759765625,301.536376953125,293.1499938964844,293.1499938964844,279.1499938964844,41121.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834605813026428,1.0,0.0,0.0,3.740314483642578,3.7403404712677,9.334897299595468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8408203125,0.0,1675.2548828125,1895.4371337890625,0.0,3249.00244140625,0.9265630841255188,1.0,0.0,3.0,1.0,0.0
17836560,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9502884149551392,0.5191677808761597,0.4687438607215881,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8912160396575928,0.4367943108081817,0.4151878952980041,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8660763502120972,0.4005254209041595,0.2818497121334076,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8358191847801208,0.358301430940628,0.3417822122573852,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7208307981491089,0.2252914607524871,1.0279566049575806,284.8822326660156,284.95001220703125,299.0563049316406,294.4540710449219,297.8929443359375,297.2459411621094,284.8851928710937,1.0,0.5756086707115173,0.4782085120677948,0.4782085120677948,1.0,1.0,-3.0444366931915283,1.085325002670288,1.9591118097305296,0.3990202248096466,0.8528947234153748,0.8528947234153748,0.0,176.73312377929688,219.0,60743.8359375,0.0,2393.925048828125,1.0,279.1573486328125,283.1590576171875,297.4769897460937,301.4332580566406,293.1499938964844,293.1499938964844,279.45001220703125,40672.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841956257820129,1.0,0.0,0.0,3.624946594238281,3.6249711513519287,8.767918302510225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.236328125,0.0,1540.192626953125,1895.4371337890625,0.0,3255.88623046875,0.9039462208747864,1.0,0.0,3.0,1.0,0.0
17836620,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9189732670783995,0.5190680027008057,0.468616247177124,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8674722909927368,0.4396477341651916,0.418316900730133,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8428464531898499,0.4014784693717956,0.2828215658664703,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8145992159843445,0.3595382571220398,0.3434239625930786,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7007465362548828,0.2254820466041565,1.031375288963318,285.0097351074219,284.95001220703125,299.0708923339844,294.4732971191406,297.8961181640625,297.2458190917969,285.0093078613281,1.0,0.5874961614608765,0.476375013589859,0.476375013589859,1.0,1.0,-3.055286407470703,1.0858081579208374,1.9694782495498653,0.3972069025039673,0.9589933753013612,0.9589933753013612,0.0,194.516830444336,222.0,60237.75390625,0.0,2506.73583984375,1.0,279.4422302246094,283.2967529296875,297.44757080078125,301.2882385253906,293.1499938964844,293.1499938964844,279.1499938964844,33672.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874943196773529,1.0,0.0,0.0,3.735606670379639,3.735630989074707,9.311412441093124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.796875,0.0,1612.68994140625,1895.4371337890625,0.0,3169.173828125,0.9230065941810608,1.0,0.0,3.0,1.0,0.0
17836680,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9189732670783995,0.5190680027008057,0.468616247177124,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8674722909927368,0.4396477341651916,0.418316900730133,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8428464531898499,0.4014784693717956,0.2828215658664703,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8145992159843445,0.3595382571220398,0.3434239625930786,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7007465362548828,0.2254820466041565,1.031375288963318,285.0097351074219,284.95001220703125,299.0708923339844,294.4732971191406,297.8961181640625,297.2458190917969,285.0093078613281,1.0,0.5874961614608765,0.476375013589859,0.476375013589859,1.0,1.0,-3.055286407470703,1.0858081579208374,1.9694782495498653,0.3972069025039673,0.9589933753013612,0.9589933753013612,0.0,194.516830444336,222.0,60237.75390625,0.0,2506.73583984375,1.0,279.4422302246094,283.2967529296875,297.44757080078125,301.2882385253906,293.1499938964844,293.1499938964844,279.1499938964844,33672.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874943196773529,1.0,0.0,0.0,3.735606670379639,3.735630989074707,9.311412441093124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.796875,0.0,1612.68994140625,1895.4371337890625,0.0,3169.173828125,0.9230065941810608,1.0,0.0,3.0,1.0,0.0
17836740,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9019071459770204,0.518049418926239,0.4684370458126068,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8548475503921509,0.4416861236095428,0.420919269323349,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8301258087158203,0.4015661776065826,0.283405989408493,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8019096255302429,0.3601113557815552,0.344618409872055,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6886816024780273,0.2252647429704666,1.0332045555114746,284.9066162109375,284.95001220703125,299.0855712890625,294.4924621582031,297.8946228027344,297.23876953125,284.9085998535156,1.0,0.5949288606643677,0.4745415151119232,0.4745415151119232,1.0,1.0,-3.062549114227295,1.084785223007202,1.9777638912200928,0.3949484527111053,0.8692932724952698,0.8692932724952698,0.0,206.39114379882807,225.0,61002.57421875,0.0,2582.5263671875,1.0,279.15704345703125,283.17584228515625,297.5106201171875,301.470703125,293.1499938964844,293.1499938964844,279.45001220703125,38667.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823439478874207,1.0,0.0,0.0,3.626287221908569,3.6263115406036377,8.774405841904809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1337890625,0.0,1526.778076171875,1895.4371337890625,0.0,3238.543212890625,0.9023510813713074,1.0,0.0,3.0,1.0,0.0
17836800,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9019071459770204,0.518049418926239,0.4684370458126068,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8548475503921509,0.4416861236095428,0.420919269323349,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8301258087158203,0.4015661776065826,0.283405989408493,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8019096255302429,0.3601113557815552,0.344618409872055,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6886816024780273,0.2252647429704666,1.0332045555114746,284.9066162109375,284.95001220703125,299.0855712890625,294.4924621582031,297.8946228027344,297.23876953125,284.9085998535156,1.0,0.5949288606643677,0.4745415151119232,0.4745415151119232,1.0,1.0,-3.062549114227295,1.084785223007202,1.9777638912200928,0.3949484527111053,0.8692932724952698,0.8692932724952698,0.0,206.39114379882807,225.0,61002.57421875,0.0,2582.5263671875,1.0,279.15704345703125,283.17584228515625,297.5106201171875,301.470703125,293.1499938964844,293.1499938964844,279.45001220703125,38667.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823439478874207,1.0,0.0,0.0,3.626287221908569,3.6263115406036377,8.774405841904809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1337890625,0.0,1526.778076171875,1895.4371337890625,0.0,3238.543212890625,0.9023510813713074,1.0,0.0,3.0,1.0,0.0
17836860,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.893034040927887,0.5184779763221741,0.4687234461307525,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8484925031661987,0.4444524943828583,0.4235836565494537,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8231565356254578,0.4024420976638794,0.2840470969676971,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7948116660118103,0.3612798154354095,0.3458152115345001,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6818602085113525,0.2254350930452346,1.0346907377243042,285.0179748535156,284.95001220703125,299.1004333496094,294.511474609375,297.8992919921875,297.2400817871094,285.0162658691406,1.0,0.6001490950584412,0.4732945561408996,0.4732945561408996,1.0,1.0,-3.0700862407684326,1.085071682929993,1.9850144386291504,0.3936761617660522,0.9746177196502686,0.9746177196502686,0.0,213.971908569336,213.0,60519.83203125,0.0,2636.722900390625,1.0,279.443115234375,283.29803466796875,297.4895324707031,301.3482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743593692779541,1.0,0.0,0.0,3.754404306411743,3.754428625106812,9.405358127878572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1787109375,0.0,1629.6707763671875,1895.4371337890625,0.0,3163.69921875,0.9264805912971495,1.0,0.0,3.0,1.0,0.0
