time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.893034040927887,0.5184779763221741,0.4687234461307525,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8484925031661987,0.4444524943828583,0.4235836565494537,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8231565356254578,0.4024420976638794,0.2840470969676971,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7948116660118103,0.3612798154354095,0.3458152115345001,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6818602085113525,0.2254350930452346,1.0346907377243042,285.0179748535156,284.95001220703125,299.1004333496094,294.511474609375,297.8992919921875,297.2400817871094,285.0162658691406,1.0,0.6001490950584412,0.4732945561408996,0.4732945561408996,1.0,1.0,-3.0700862407684326,1.085071682929993,1.9850144386291504,0.3936761617660522,0.9746177196502686,0.9746177196502686,0.0,213.971908569336,213.0,60519.83203125,0.0,2636.722900390625,1.0,279.443115234375,283.29803466796875,297.4895324707031,301.3482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743593692779541,1.0,0.0,0.0,3.754404306411743,3.754428625106812,9.405358127878572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1787109375,0.0,1629.6707763671875,1895.4371337890625,0.0,3163.69921875,0.9264805912971495,1.0,0.0,3.0,1.0,0.0
17836980,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8934364914894104,0.5174573063850403,0.4681726098060608,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8504896759986877,0.4464054703712463,0.4256300032138824,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8239567875862122,0.4024528563022613,0.2842268645763397,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7960066199302673,0.361785739660263,0.3464689552783966,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6823516488075256,0.2252135872840881,1.0342121124267578,284.8992004394531,284.95001220703125,299.115478515625,294.5302124023437,297.8988952636719,297.233642578125,284.9012756347656,1.0,0.5996863842010498,0.4720475673675537,0.4720475673675537,1.0,1.0,-3.07232403755188,1.083250641822815,1.989073276519776,0.3916758596897125,0.8739745616912842,0.8739745616912842,0.0,213.4459228515625,201.0,61268.47265625,0.0,2638.30810546875,1.0,279.1568908691406,283.1644897460937,297.551025390625,301.5308532714844,293.1499938964844,293.1499938964844,279.45001220703125,38605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823814392089844,1.0,0.0,0.0,3.651944875717163,3.6519694328308105,8.89901059508702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.916015625,0.0,1554.8372802734375,1895.4371337890625,0.0,3238.89404296875,0.9078689813613892,1.0,0.0,3.0,1.0,0.0
17837040,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8934364914894104,0.5174573063850403,0.4681726098060608,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8504896759986877,0.4464054703712463,0.4256300032138824,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8239567875862122,0.4024528563022613,0.2842268645763397,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7960066199302673,0.361785739660263,0.3464689552783966,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6823516488075256,0.2252135872840881,1.0342121124267578,284.8992004394531,284.95001220703125,299.115478515625,294.5302124023437,297.8988952636719,297.233642578125,284.9012756347656,1.0,0.5996863842010498,0.4720475673675537,0.4720475673675537,1.0,1.0,-3.07232403755188,1.083250641822815,1.989073276519776,0.3916758596897125,0.8739745616912842,0.8739745616912842,0.0,213.4459228515625,201.0,61268.47265625,0.0,2638.30810546875,1.0,279.1568908691406,283.1644897460937,297.551025390625,301.5308532714844,293.1499938964844,293.1499938964844,279.45001220703125,38605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823814392089844,1.0,0.0,0.0,3.651944875717163,3.6519694328308105,8.89901059508702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.916015625,0.0,1554.8372802734375,1895.4371337890625,0.0,3238.89404296875,0.9078689813613892,1.0,0.0,3.0,1.0,0.0
17837100,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8961434364318848,0.517545759677887,0.4678064882755279,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8537270426750183,0.4477109611034393,0.4265452325344085,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8264206051826477,0.4028058350086212,0.284231036901474,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7987965941429138,0.3622997999191284,0.3466793894767761,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6845027208328247,0.2252664268016815,1.0334397554397583,285.02252197265625,284.95001220703125,299.12310791015625,294.5394287109375,297.90087890625,297.2338256835937,285.0253295898437,1.0,0.598233163356781,0.4714241027832031,0.4714241027832031,1.0,1.0,-3.07230806350708,1.081897854804993,1.990410327911377,0.3903248310089111,0.9595303535461426,0.9595303535461426,0.0,211.03697204589844,201.0,60480.30859375,0.0,2625.66357421875,1.0,279.4021911621094,283.3022766113281,297.5074768066406,301.3280639648437,293.1499938964844,293.1499938964844,279.45001220703125,34113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763099908828735,1.0,0.0,0.0,3.699859380722046,3.699883460998535,9.134056995208084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6171875,0.0,1575.045166015625,1895.4371337890625,0.0,3181.990234375,0.9168820977211,1.0,0.0,3.0,1.0,0.0
17837160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9009535908699036,0.5178694128990173,0.4679240584373474,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8588017225265503,0.4491839110851288,0.4277458190917969,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8305785655975342,0.4033472537994385,0.2844671607017517,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8033558130264282,0.362969160079956,0.3471242189407348,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.688234806060791,0.2254484593868255,1.0333716869354248,285.01251220703125,284.95001220703125,299.1307983398437,294.5485534667969,297.9042358398437,297.2359313964844,285.0108642578125,1.0,0.5963740944862366,0.4708158373832702,0.4708158373832702,1.0,1.0,-3.074627637863159,1.0814977884292605,1.993129849433899,0.3894237577915191,0.9764285087585448,0.9764285087585448,0.0,207.377197265625,189.0,60666.98828125,0.0,2610.966064453125,1.0,279.4430847167969,283.2903747558594,297.5262451171875,301.3970031738281,293.1499938964844,293.1499938964844,279.1499938964844,33222.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743123412132263,1.0,0.0,0.0,3.77083420753479,3.7708590030670166,9.487858392276394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.2177734375,0.0,1650.33544921875,1895.4371337890625,0.0,3163.25830078125,0.930394411087036,1.0,0.0,3.0,1.0,0.0
17837220,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.912022352218628,0.5168801546096802,0.4671066105365753,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8703189492225647,0.4512079656124115,0.4295465648174286,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8399536609649658,0.4034450352191925,0.2844755351543426,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8133420348167419,0.3635509312152862,0.3475360572338104,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.696743369102478,0.2253497391939163,1.0319572687149048,284.8958435058594,284.95001220703125,299.1464538574219,294.5664367675781,297.90496826171875,297.23114013671875,284.89801025390625,1.0,0.5914561152458191,0.4695993661880493,0.4695993661880493,1.0,1.0,-3.074623346328736,1.0788378715515137,1.9957855939865112,0.3869286179542541,0.873869776725769,0.873869776725769,0.0,199.0341796875,177.0,61348.96875,0.0,2567.204833984375,1.0,279.15679931640625,283.15972900390625,297.5854187011719,301.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,38801.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819259405136108,1.0,0.0,0.0,3.6608076095581055,3.660832405090332,8.942256499722134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1806640625,0.0,1566.2481689453125,1895.4371337890625,0.0,3234.627197265625,0.9099981784820556,1.0,0.0,3.0,1.0,0.0
17837280,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.912022352218628,0.5168801546096802,0.4671066105365753,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8703189492225647,0.4512079656124115,0.4295465648174286,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8399536609649658,0.4034450352191925,0.2844755351543426,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8133420348167419,0.3635509312152862,0.3475360572338104,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.696743369102478,0.2253497391939163,1.0319572687149048,284.8958435058594,284.95001220703125,299.1464538574219,294.5664367675781,297.90496826171875,297.23114013671875,284.89801025390625,1.0,0.5914561152458191,0.4695993661880493,0.4695993661880493,1.0,1.0,-3.074623346328736,1.0788378715515137,1.9957855939865112,0.3869286179542541,0.873869776725769,0.873869776725769,0.0,199.0341796875,177.0,61348.96875,0.0,2567.204833984375,1.0,279.15679931640625,283.15972900390625,297.5854187011719,301.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,38801.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819259405136108,1.0,0.0,0.0,3.6608076095581055,3.660832405090332,8.942256499722134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1806640625,0.0,1566.2481689453125,1895.4371337890625,0.0,3234.627197265625,0.9099981784820556,1.0,0.0,3.0,1.0,0.0
17837340,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9289421439170836,0.5173057913780212,0.4667280912399292,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8861843347549438,0.4540665745735168,0.4315766990184784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8532551527023315,0.4044263362884521,0.2846593260765075,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8262752294540405,0.3648138344287872,0.3481053709983825,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7085259556770325,0.2257050573825836,1.030890703201294,285.0107116699219,284.95001220703125,299.1624755859375,294.583740234375,297.9112548828125,297.2345886230469,285.0096740722656,1.0,0.5856428146362305,0.468382865190506,0.468382865190506,1.0,1.0,-3.076223850250244,1.0768228769302368,1.9994009733200075,0.3844633996486664,0.975996434688568,0.975996434688568,0.0,188.71353149414065,165.0,60715.58984375,0.0,2516.1318359375,1.0,279.4425048828125,283.28790283203125,297.5609130859375,301.4355163574219,293.1499938964844,293.1499938964844,279.1499938964844,33387.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736432194709778,1.0,0.0,0.0,3.774958610534668,3.774983406066896,9.508623861620435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.5556640625,0.0,1656.466064453125,1895.4371337890625,0.0,3156.982666015625,0.9316048622131348,1.0,0.0,3.0,1.0,0.0
17837400,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9289421439170836,0.5173057913780212,0.4667280912399292,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8861843347549438,0.4540665745735168,0.4315766990184784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8532551527023315,0.4044263362884521,0.2846593260765075,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8262752294540405,0.3648138344287872,0.3481053709983825,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7085259556770325,0.2257050573825836,1.030890703201294,285.0107116699219,284.95001220703125,299.1624755859375,294.583740234375,297.9112548828125,297.2345886230469,285.0096740722656,1.0,0.5856428146362305,0.468382865190506,0.468382865190506,1.0,1.0,-3.076223850250244,1.0768228769302368,1.9994009733200075,0.3844633996486664,0.975996434688568,0.975996434688568,0.0,188.71353149414065,165.0,60715.58984375,0.0,2516.1318359375,1.0,279.4425048828125,283.28790283203125,297.5609130859375,301.4355163574219,293.1499938964844,293.1499938964844,279.1499938964844,33387.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736432194709778,1.0,0.0,0.0,3.774958610534668,3.774983406066896,9.508623861620435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.5556640625,0.0,1656.466064453125,1895.4371337890625,0.0,3156.982666015625,0.9316048622131348,1.0,0.0,3.0,1.0,0.0
17837460,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9481082558631896,0.516300618648529,0.4658064544200897,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9044528603553772,0.4561406970024109,0.4333353638648987,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8689588308334351,0.4045849442481994,0.2846432328224182,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8409500122070312,0.3654515743255615,0.3484803736209869,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7211877107620239,0.2257044315338134,1.02949857711792,284.8958435058594,284.95001220703125,299.17889404296875,294.6003723144531,297.9129333496094,297.23077392578125,284.8980407714844,1.0,0.5793153643608093,0.4672447144985199,0.4672447144985199,1.0,1.0,-3.075996398925781,1.074223875999451,2.001772403717041,0.3819975852966308,0.8742645382881165,0.8742645382881165,0.0,178.0393524169922,153.0,61390.27734375,0.0,2459.69384765625,1.0,279.1567687988281,283.1583557128906,297.6187438964844,301.6083068847656,293.1499938964844,293.1499938964844,279.45001220703125,38842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811023831367493,1.0,0.0,0.0,3.664478540420532,3.664503335952759,8.960199124885548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.986328125,0.0,1570.69140625,1895.4371337890625,0.0,3226.91064453125,0.910857915878296,1.0,0.0,3.0,1.0,0.0
17837520,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9481082558631896,0.516300618648529,0.4658064544200897,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9044528603553772,0.4561406970024109,0.4333353638648987,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8689588308334351,0.4045849442481994,0.2846432328224182,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8409500122070312,0.3654515743255615,0.3484803736209869,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7211877107620239,0.2257044315338134,1.02949857711792,284.8958435058594,284.95001220703125,299.17889404296875,294.6003723144531,297.9129333496094,297.23077392578125,284.8980407714844,1.0,0.5793153643608093,0.4672447144985199,0.4672447144985199,1.0,1.0,-3.075996398925781,1.074223875999451,2.001772403717041,0.3819975852966308,0.8742645382881165,0.8742645382881165,0.0,178.0393524169922,153.0,61390.27734375,0.0,2459.69384765625,1.0,279.1567687988281,283.1583557128906,297.6187438964844,301.6083068847656,293.1499938964844,293.1499938964844,279.45001220703125,38842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811023831367493,1.0,0.0,0.0,3.664478540420532,3.664503335952759,8.960199124885548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.986328125,0.0,1570.69140625,1895.4371337890625,0.0,3226.91064453125,0.910857915878296,1.0,0.0,3.0,1.0,0.0
17837580,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9706597328186036,0.5166852474212646,0.4653414785861969,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9298006892204284,0.4590361416339874,0.4353475868701935,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8895506262779236,0.4056068658828735,0.2848176658153534,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8601309061050415,0.3667526841163635,0.349035382270813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7363892793655396,0.2261337637901306,1.0285390615463257,285.01177978515625,284.95001220703125,299.1958312988281,294.6162109375,297.9198913574219,297.2347106933594,285.0101318359375,1.0,0.5726900100708008,0.4661065340042114,0.4661065340042114,1.0,1.0,-3.077571153640747,1.0723499059677124,2.005221128463745,0.3796292245388031,0.97739839553833,0.97739839553833,0.0,166.44252014160156,141.0,60755.87109375,0.0,2401.792236328125,1.0,279.4433288574219,283.2868957519531,297.5926818847656,301.470703125,293.1499938964844,293.1499938964844,279.1499938964844,33330.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727667331695557,1.0,0.0,0.0,3.7799811363220215,3.780005931854248,9.533943057249416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.826171875,0.0,1661.957763671875,1895.4371337890625,0.0,3148.7626953125,0.9324490427970886,1.0,0.0,3.0,1.0,0.0
17837640,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9706597328186036,0.5166852474212646,0.4653414785861969,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9298006892204284,0.4590361416339874,0.4353475868701935,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8895506262779236,0.4056068658828735,0.2848176658153534,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8601309061050415,0.3667526841163635,0.349035382270813,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7363892793655396,0.2261337637901306,1.0285390615463257,285.01177978515625,284.95001220703125,299.1958312988281,294.6162109375,297.9198913574219,297.2347106933594,285.0101318359375,1.0,0.5726900100708008,0.4661065340042114,0.4661065340042114,1.0,1.0,-3.077571153640747,1.0723499059677124,2.005221128463745,0.3796292245388031,0.97739839553833,0.97739839553833,0.0,166.44252014160156,141.0,60755.87109375,0.0,2401.792236328125,1.0,279.4433288574219,283.2868957519531,297.5926818847656,301.470703125,293.1499938964844,293.1499938964844,279.1499938964844,33330.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727667331695557,1.0,0.0,0.0,3.7799811363220215,3.780005931854248,9.533943057249416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.826171875,0.0,1661.957763671875,1895.4371337890625,0.0,3148.7626953125,0.9324490427970886,1.0,0.0,3.0,1.0,0.0
17837700,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9821229577064514,0.5162794589996338,0.4651253521442413,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9445946216583252,0.4601627290248871,0.4363942742347717,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.901574432849884,0.4057900309562683,0.2849443852901459,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8715495467185974,0.3671576082706451,0.3493622541427612,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7452955842018127,0.2262186110019683,1.0283329486846924,284.87371826171875,284.95001220703125,299.2044677734375,294.6238098144531,297.9216003417969,297.23388671875,284.86968994140625,1.0,0.569369912147522,0.4655374586582184,0.4655374586582184,1.0,1.0,-3.0788731575012207,1.0716004371643066,2.007272720336914,0.3786390423774719,0.8839842081069946,0.8839842081069946,0.0,160.5803680419922,141.0,61719.08984375,0.0,2373.43115234375,1.0,279.1947937011719,283.1307373046875,297.6542358398437,301.702880859375,293.1499938964844,293.1499938964844,279.1499938964844,37199.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787526488304138,1.0,0.0,0.0,3.7549216747283936,3.7549469470977774,9.407950756212812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.2548828125,0.0,1662.29833984375,1895.4371337890625,0.0,3204.8896484375,0.9275477528572084,1.0,0.0,3.0,1.0,0.0
17837760,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9921277761459352,0.5156184434890747,0.4643517434597015,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9585264921188354,0.461117535829544,0.4370976984500885,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9140305519104004,0.4057838022708893,0.2848019003868103,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8830308318138123,0.3674067258834839,0.3494076132774353,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7542835474014282,0.2261865735054016,1.0272908210754397,284.8954162597656,284.95001220703125,299.2132873535156,294.63116455078125,297.9221496582031,297.2312927246094,284.897705078125,1.0,0.5658776760101318,0.4649851620197296,0.4649851620197296,1.0,1.0,-3.0774216651916504,1.0698020458221436,2.007619619369507,0.3771831691265106,0.8748435378074646,0.8748435378074646,0.0,155.07032775878906,144.0,61427.57421875,0.0,2341.817138671875,1.0,279.15692138671875,283.15655517578125,297.6498413085937,301.6429138183594,293.1499938964844,293.1499938964844,279.45001220703125,38853.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803108930587769,1.0,0.0,0.0,3.668363332748413,3.668387889862061,8.979206427284225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.8837890625,0.0,1575.1500244140625,1895.4371337890625,0.0,3219.494140625,0.9116992354393004,1.0,0.0,3.0,1.0,0.0
17837820,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5161077976226807,0.4609193801879883,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9729737639427184,0.4639906883239746,0.4393573403358459,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.928532898426056,0.4067857563495636,0.28516286611557,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8957632780075073,0.3686895966529846,0.3502154648303985,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7642127871513367,0.2266283184289932,1.0276756286621094,285.011474609375,284.95001220703125,299.2313232421875,294.6451416015625,297.92938232421875,297.2351379394531,285.0095520019531,1.0,0.5632346272468567,0.4638805687427521,0.4638805687427521,1.0,1.0,-3.0780718326568604,1.067609429359436,2.010462522506714,0.3747824430465698,0.97833913564682,0.97833913564682,0.0,149.91795349121094,147.0,60780.734375,0.0,2315.830078125,1.0,279.443359375,283.2847900390625,297.62213134765625,301.5036315917969,293.1499938964844,293.1499938964844,279.1499938964844,33331.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720833659172058,1.0,0.0,0.0,3.783975601196289,3.784000396728516,9.55410314418259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.310546875,0.0,1666.691650390625,1895.4371337890625,0.0,3142.35302734375,0.9333390593528748,1.0,0.0,3.0,1.0,0.0
17837880,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5161077976226807,0.4609193801879883,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9729737639427184,0.4639906883239746,0.4393573403358459,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.928532898426056,0.4067857563495636,0.28516286611557,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8957632780075073,0.3686895966529846,0.3502154648303985,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7642127871513367,0.2266283184289932,1.0276756286621094,285.011474609375,284.95001220703125,299.2313232421875,294.6451416015625,297.92938232421875,297.2351379394531,285.0095520019531,1.0,0.5632346272468567,0.4638805687427521,0.4638805687427521,1.0,1.0,-3.0780718326568604,1.067609429359436,2.010462522506714,0.3747824430465698,0.97833913564682,0.97833913564682,0.0,149.91795349121094,147.0,60780.734375,0.0,2315.830078125,1.0,279.443359375,283.2847900390625,297.62213134765625,301.5036315917969,293.1499938964844,293.1499938964844,279.1499938964844,33331.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720833659172058,1.0,0.0,0.0,3.783975601196289,3.784000396728516,9.55410314418259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.310546875,0.0,1666.691650390625,1895.4371337890625,0.0,3142.35302734375,0.9333390593528748,1.0,0.0,3.0,1.0,0.0
17837940,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.5163628458976746,0.4567368030548095,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9771901369094848,0.4659668207168579,0.4414241015911102,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9321388006210328,0.4068593680858612,0.2853822708129883,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8992108106613159,0.3692488074302673,0.3509132266044616,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7666721343994141,0.2266294360160827,1.0281473398208618,284.89471435546875,284.95001220703125,299.25,294.65802001953125,297.9316101074219,297.23114013671875,284.8970642089844,1.0,0.5624792575836182,0.4627760052680969,0.4627760052680969,1.0,1.0,-3.0770013332366943,1.0647279024124146,2.0122733116149902,0.372122198343277,0.8741754293441772,0.8741754293441772,0.0,148.7261505126953,150.0,61387.37890625,0.0,2307.771728515625,1.0,279.15673828125,283.1548767089844,297.676025390625,301.6676025390625,293.1499938964844,293.1499938964844,279.45001220703125,38935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795195817947388,1.0,0.0,0.0,3.667301654815674,3.667326450347901,8.974010370366159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.310546875,0.0,1574.5736083984375,1895.4371337890625,0.0,3212.078369140625,0.911575973033905,1.0,0.0,3.0,1.0,0.0
17838000,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.5163628458976746,0.4567368030548095,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9771901369094848,0.4659668207168579,0.4414241015911102,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9321388006210328,0.4068593680858612,0.2853822708129883,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8992108106613159,0.3692488074302673,0.3509132266044616,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7666721343994141,0.2266294360160827,1.0281473398208618,284.89471435546875,284.95001220703125,299.25,294.65802001953125,297.9316101074219,297.23114013671875,284.8970642089844,1.0,0.5624792575836182,0.4627760052680969,0.4627760052680969,1.0,1.0,-3.0770013332366943,1.0647279024124146,2.0122733116149902,0.372122198343277,0.8741754293441772,0.8741754293441772,0.0,148.7261505126953,150.0,61387.37890625,0.0,2307.771728515625,1.0,279.15673828125,283.1548767089844,297.676025390625,301.6676025390625,293.1499938964844,293.1499938964844,279.45001220703125,38935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795195817947388,1.0,0.0,0.0,3.667301654815674,3.667326450347901,8.974010370366159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.310546875,0.0,1574.5736083984375,1895.4371337890625,0.0,3212.078369140625,0.911575973033905,1.0,0.0,3.0,1.0,0.0
17838060,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.5175836086273193,0.4558172821998596,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9793676137924194,0.4687541723251343,0.4437884092330932,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9334213733673096,0.4077703952789306,0.285817950963974,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9006384611129761,0.3704447150230407,0.3518271446228027,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7674528956413269,0.2270191758871078,1.029207468032837,285.0130310058594,284.95001220703125,299.26904296875,294.6702880859375,297.9389953613281,297.2344055175781,285.011474609375,1.0,0.563152015209198,0.4617454707622528,0.4617454707622528,1.0,1.0,-3.081627130508423,1.0642340183258057,2.017393112182617,0.3705127239227295,0.9791102409362792,0.9791102409362792,0.0,148.6593017578125,153.0,60776.78515625,0.0,2315.927490234375,1.0,279.443359375,283.2845458984375,297.6468811035156,301.52716064453125,293.1499938964844,293.1499938964844,279.1499938964844,33318.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711846470832825,1.0,0.0,0.0,3.783554792404175,3.783579587936402,9.551978337185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8642578125,0.0,1666.0916748046875,1895.4371337890625,0.0,3133.9228515625,0.9332537055015564,1.0,0.0,3.0,1.0,0.0
17838120,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.5175836086273193,0.4558172821998596,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9793676137924194,0.4687541723251343,0.4437884092330932,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9334213733673096,0.4077703952789306,0.285817950963974,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9006384611129761,0.3704447150230407,0.3518271446228027,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7674528956413269,0.2270191758871078,1.029207468032837,285.0130310058594,284.95001220703125,299.26904296875,294.6702880859375,297.9389953613281,297.2344055175781,285.011474609375,1.0,0.563152015209198,0.4617454707622528,0.4617454707622528,1.0,1.0,-3.081627130508423,1.0642340183258057,2.017393112182617,0.3705127239227295,0.9791102409362792,0.9791102409362792,0.0,148.6593017578125,153.0,60776.78515625,0.0,2315.927490234375,1.0,279.443359375,283.2845458984375,297.6468811035156,301.52716064453125,293.1499938964844,293.1499938964844,279.1499938964844,33318.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711846470832825,1.0,0.0,0.0,3.783554792404175,3.783579587936402,9.551978337185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8642578125,0.0,1666.0916748046875,1895.4371337890625,0.0,3133.9228515625,0.9332537055015564,1.0,0.0,3.0,1.0,0.0
17838180,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.5167200565338135,0.4584222733974457,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9790744185447692,0.4706842303276062,0.445879191160202,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9316620230674744,0.4078067243099212,0.2860587239265442,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8995106220245361,0.3709602952003479,0.352550059556961,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7661617994308472,0.2269894629716873,1.029884696006775,284.8995056152344,284.95001220703125,299.2881164550781,294.6825561523437,297.9410400390625,297.2294921875,284.9018859863281,1.0,0.5648308396339417,0.4607149660587311,0.4607149660587311,1.0,1.0,-3.0892457962036133,1.064888834953308,2.0243570804595947,0.3695181310176849,0.8800234794616699,0.8800234794616699,0.0,149.67596435546875,156.0,61582.12890625,0.0,2335.3271484375,1.0,279.1567077636719,283.15447998046875,297.70233154296875,301.7028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38610.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789398670196533,1.0,0.0,0.0,3.679347038269043,3.6793718338012695,9.033058177010388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.30078125,0.0,1585.7550048828125,1895.4371337890625,0.0,3206.644775390625,0.9140247106552124,1.0,0.0,3.0,1.0,0.0
17838240,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.5167200565338135,0.4584222733974457,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9790744185447692,0.4706842303276062,0.445879191160202,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9316620230674744,0.4078067243099212,0.2860587239265442,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8995106220245361,0.3709602952003479,0.352550059556961,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7661617994308472,0.2269894629716873,1.029884696006775,284.8995056152344,284.95001220703125,299.2881164550781,294.6825561523437,297.9410400390625,297.2294921875,284.9018859863281,1.0,0.5648308396339417,0.4607149660587311,0.4607149660587311,1.0,1.0,-3.0892457962036133,1.064888834953308,2.0243570804595947,0.3695181310176849,0.8800234794616699,0.8800234794616699,0.0,149.67596435546875,156.0,61582.12890625,0.0,2335.3271484375,1.0,279.1567077636719,283.15447998046875,297.70233154296875,301.7028503417969,293.1499938964844,293.1499938964844,279.45001220703125,38610.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789398670196533,1.0,0.0,0.0,3.679347038269043,3.6793718338012695,9.033058177010388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.30078125,0.0,1585.7550048828125,1895.4371337890625,0.0,3206.644775390625,0.9140247106552124,1.0,0.0,3.0,1.0,0.0
17838300,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.5162606239318848,0.4605616927146911,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9783727526664734,0.4719782769680023,0.4468972980976105,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9300925135612488,0.4081586599349975,0.2861525118350982,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8983553051948547,0.3714670836925506,0.3528748154640198,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7650054097175598,0.2271060943603515,1.030015468597412,285.0276794433594,284.95001220703125,299.29766845703125,294.6886291503906,297.9439392089844,297.22979736328125,285.0308837890625,1.0,0.5659101605415344,0.4601997137069702,0.4601997137069702,1.0,1.0,-3.0936989784240723,1.065463662147522,2.0282351970672607,0.3690848350524902,0.9697362780570984,0.9697362780570984,0.0,150.43907165527344,156.0,60851.265625,0.0,2347.599609375,1.0,279.4028625488281,283.2958374023437,297.6573486328125,301.501220703125,293.1499938964844,293.1499938964844,279.45001220703125,34067.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730158805847168,1.0,0.0,0.0,3.7288973331451416,3.728921890258789,9.277995332013234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.560546875,0.0,1607.9617919921875,1895.4371337890625,0.0,3151.09912109375,0.9233660101890564,1.0,0.0,3.0,1.0,0.0
17838360,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5158536434173584,0.4622319042682647,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9780676364898682,0.4734261631965637,0.4482502937316894,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9290726184844972,0.4086826145648956,0.2865065932273865,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8976280689239502,0.3721134960651397,0.3534740805625915,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.764209508895874,0.2273229956626892,1.03096604347229,285.021484375,284.95001220703125,299.3072509765625,294.6947021484375,297.94781494140625,297.2317810058594,285.0200500488281,1.0,0.5671775341033936,0.4596076905727386,0.4596076905727386,1.0,1.0,-3.0996251106262207,1.0664424896240234,2.0331826210021973,0.3687479197978973,0.9916127324104308,0.9916127324104308,0.0,151.19178771972656,159.0,61104.2890625,0.0,2362.5869140625,1.0,279.4432983398437,283.2862548828125,297.6745910644531,301.5730895996094,293.1499938964844,293.1499938964844,279.1499938964844,33092.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713210225105286,1.0,0.0,0.0,3.802250862121582,3.802275896072388,9.646612397773424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.052734375,0.0,1686.580322265625,1895.4371337890625,0.0,3135.2021484375,0.937437891960144,1.0,0.0,3.0,1.0,0.0
17838420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9947714805603028,0.5132972598075867,0.4625259041786194,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.972855508327484,0.4752435982227325,0.4503519237041473,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9215190410614014,0.4086297154426574,0.2867695689201355,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8915494680404663,0.3725355267524719,0.3542194664478302,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7588722109794617,0.2271803617477417,1.0316476821899414,284.89520263671875,284.95001220703125,299.326416015625,294.706787109375,297.9494323730469,297.22674560546875,284.8973693847656,1.0,0.5696139931678772,0.4584236443042755,0.4584236443042755,1.0,1.0,-3.104524612426758,1.0656341314315796,2.0388903617858887,0.3670737743377685,0.8866612315177917,0.8866612315177917,0.0,154.24034118652344,162.0,61963.80859375,0.0,2387.8896484375,1.0,279.15625,283.1434631347656,297.7301330566406,301.75732421875,293.1499938964844,293.1499938964844,279.45001220703125,38511.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797810077667236,1.0,0.0,0.0,3.711993455886841,3.712018489837648,9.194067729367816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.443359375,0.0,1622.346435546875,1895.4371337890625,0.0,3214.528076171875,0.9209566712379456,1.0,0.0,3.0,1.0,0.0
17838480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9947714805603028,0.5132972598075867,0.4625259041786194,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.972855508327484,0.4752435982227325,0.4503519237041473,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9215190410614014,0.4086297154426574,0.2867695689201355,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8915494680404663,0.3725355267524719,0.3542194664478302,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7588722109794617,0.2271803617477417,1.0316476821899414,284.89520263671875,284.95001220703125,299.326416015625,294.706787109375,297.9494323730469,297.22674560546875,284.8973693847656,1.0,0.5696139931678772,0.4584236443042755,0.4584236443042755,1.0,1.0,-3.104524612426758,1.0656341314315796,2.0388903617858887,0.3670737743377685,0.8866612315177917,0.8866612315177917,0.0,154.24034118652344,162.0,61963.80859375,0.0,2387.8896484375,1.0,279.15625,283.1434631347656,297.7301330566406,301.75732421875,293.1499938964844,293.1499938964844,279.45001220703125,38511.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797810077667236,1.0,0.0,0.0,3.711993455886841,3.712018489837648,9.194067729367816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.443359375,0.0,1622.346435546875,1895.4371337890625,0.0,3214.528076171875,0.9209566712379456,1.0,0.0,3.0,1.0,0.0
17838540,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9889951944351196,0.512708842754364,0.4615939557552337,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.968053936958313,0.4778431057929992,0.4526470601558685,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9148314595222472,0.4093812108039856,0.2871748805046081,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8860938549041748,0.3735641539096832,0.355086475610733,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7540367245674133,0.227385476231575,1.032418131828308,285.0167236328125,284.95001220703125,299.3456420898437,294.7186889648437,297.9555053710937,297.228515625,285.0155334472656,1.0,0.5719125866889954,0.4572395980358124,0.4572395980358124,1.0,1.0,-3.108633041381836,1.0645262002944946,2.044106721878052,0.364964485168457,0.9951103925704956,0.9951103925704956,0.0,157.15565490722656,165.0,61325.53125,0.0,2411.053955078125,1.0,279.4429931640625,283.27764892578125,297.6988830566406,301.6146545410156,293.1499938964844,293.1499938964844,279.1499938964844,33329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721452951431274,1.0,0.0,0.0,3.823850393295288,3.823875665664673,9.756522558745928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4208984375,0.0,1714.39111328125,1895.4371337890625,0.0,3142.93359375,0.9426108598709106,1.0,0.0,3.0,1.0,0.0
17838600,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9889951944351196,0.512708842754364,0.4615939557552337,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.968053936958313,0.4778431057929992,0.4526470601558685,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9148314595222472,0.4093812108039856,0.2871748805046081,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8860938549041748,0.3735641539096832,0.355086475610733,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7540367245674133,0.227385476231575,1.032418131828308,285.0167236328125,284.95001220703125,299.3456420898437,294.7186889648437,297.9555053710937,297.228515625,285.0155334472656,1.0,0.5719125866889954,0.4572395980358124,0.4572395980358124,1.0,1.0,-3.108633041381836,1.0645262002944946,2.044106721878052,0.364964485168457,0.9951103925704956,0.9951103925704956,0.0,157.15565490722656,165.0,61325.53125,0.0,2411.053955078125,1.0,279.4429931640625,283.27764892578125,297.6988830566406,301.6146545410156,293.1499938964844,293.1499938964844,279.1499938964844,33329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721452951431274,1.0,0.0,0.0,3.823850393295288,3.823875665664673,9.756522558745928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4208984375,0.0,1714.39111328125,1895.4371337890625,0.0,3142.93359375,0.9426108598709106,1.0,0.0,3.0,1.0,0.0
17838660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9820612668991088,0.5109201073646545,0.4604826867580414,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9621160626411438,0.4795579314231872,0.4546533524990082,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9073983430862428,0.4092486500740051,0.2873825430870056,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8798316121101379,0.3739002346992492,0.3557529747486114,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7486519813537598,0.2271777242422104,1.032796859741211,284.8913879394531,284.95001220703125,299.3648986816406,294.73046875,297.9569396972656,297.2232971191406,284.8937683105469,1.0,0.5741854906082153,0.4560839533805847,0.4560839533805847,1.0,1.0,-3.111224174499512,1.062862515449524,2.0483617782592773,0.3628146946430206,0.887416660785675,0.887416660785675,0.0,160.4649200439453,168.0,62097.45703125,0.0,2433.506103515625,1.0,279.1561279296875,283.1365966796875,297.75146484375,301.7884521484375,293.1499938964844,293.1499938964844,279.45001220703125,38736.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800653219223022,1.0,0.0,0.0,3.7259929180145264,3.726018190383911,9.263548008675572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3525390625,0.0,1640.2706298828125,1895.4371337890625,0.0,3217.192626953125,0.9242551326751708,1.0,0.0,3.0,1.0,0.0
17838720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9820612668991088,0.5109201073646545,0.4604826867580414,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9621160626411438,0.4795579314231872,0.4546533524990082,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9073983430862428,0.4092486500740051,0.2873825430870056,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8798316121101379,0.3739002346992492,0.3557529747486114,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7486519813537598,0.2271777242422104,1.032796859741211,284.8913879394531,284.95001220703125,299.3648986816406,294.73046875,297.9569396972656,297.2232971191406,284.8937683105469,1.0,0.5741854906082153,0.4560839533805847,0.4560839533805847,1.0,1.0,-3.111224174499512,1.062862515449524,2.0483617782592773,0.3628146946430206,0.887416660785675,0.887416660785675,0.0,160.4649200439453,168.0,62097.45703125,0.0,2433.506103515625,1.0,279.1561279296875,283.1365966796875,297.75146484375,301.7884521484375,293.1499938964844,293.1499938964844,279.45001220703125,38736.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800653219223022,1.0,0.0,0.0,3.7259929180145264,3.726018190383911,9.263548008675572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3525390625,0.0,1640.2706298828125,1895.4371337890625,0.0,3217.192626953125,0.9242551326751708,1.0,0.0,3.0,1.0,0.0
