time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9763686656951904,0.5105884671211243,0.4598859846591949,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9576931595802308,0.4821154475212097,0.4568897783756256,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.902050256729126,0.4099722504615783,0.2877559959888458,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.875125527381897,0.3748912513256073,0.3565689027309418,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7445111274719238,0.2273678332567215,1.033434510231018,285.0164489746094,284.95001220703125,299.3842163085937,294.7420349121094,297.9630432128906,297.2250671386719,285.0149841308594,1.0,0.5764244198799133,0.4549282789230346,0.4549282789230346,1.0,1.0,-3.1153829097747803,1.061815857887268,2.0535669326782227,0.3606499135494232,0.9970495104789734,0.9970495104789734,0.0,163.28567504882812,171.0,61431.703125,0.0,2456.3876953125,1.0,279.4437255859375,283.2738342285156,297.7200927734375,301.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33399.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720365762710571,1.0,0.0,0.0,3.835341930389404,3.835367441177368,9.815252042244538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6005859375,0.0,1728.8660888671875,1895.4371337890625,0.0,3141.914306640625,0.9450368881225586,1.0,0.0,3.0,1.0,0.0
17838840,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9763686656951904,0.5105884671211243,0.4598859846591949,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9576931595802308,0.4821154475212097,0.4568897783756256,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.902050256729126,0.4099722504615783,0.2877559959888458,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.875125527381897,0.3748912513256073,0.3565689027309418,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7445111274719238,0.2273678332567215,1.033434510231018,285.0164489746094,284.95001220703125,299.3842163085937,294.7420349121094,297.9630432128906,297.2250671386719,285.0149841308594,1.0,0.5764244198799133,0.4549282789230346,0.4549282789230346,1.0,1.0,-3.1153829097747803,1.061815857887268,2.0535669326782227,0.3606499135494232,0.9970495104789734,0.9970495104789734,0.0,163.28567504882812,171.0,61431.703125,0.0,2456.3876953125,1.0,279.4437255859375,283.2738342285156,297.7200927734375,301.6431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33399.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720365762710571,1.0,0.0,0.0,3.835341930389404,3.835367441177368,9.815252042244538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6005859375,0.0,1728.8660888671875,1895.4371337890625,0.0,3141.914306640625,0.9450368881225586,1.0,0.0,3.0,1.0,0.0
17838900,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9735596776008606,0.5098466873168945,0.4596410393714905,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9556002616882324,0.4830546975135803,0.4580621719360351,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8996112942695618,0.4100036919116974,0.2879937887191772,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8729434609413147,0.3751345574855804,0.3570376336574554,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7426139116287231,0.2273292690515518,1.0340520143508911,284.875732421875,284.95001220703125,299.3939208984375,294.74774169921875,297.9644470214844,297.2235412597656,284.8712463378906,1.0,0.5776117444038391,0.4543504416942596,0.4543504416942596,1.0,1.0,-3.118095636367798,1.0615226030349731,2.0565731525421143,0.3597608506679535,0.903130054473877,0.903130054473877,0.0,164.71165466308594,171.0,62470.08984375,0.0,2469.13134765625,1.0,279.19354248046875,283.1132507324219,297.7792663574219,301.8765563964844,293.1499938964844,293.1499938964844,279.1499938964844,36873.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781066536903381,1.0,0.0,0.0,3.817436933517456,3.817462682723999,9.723821676743682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.1611328125,0.0,1734.3826904296875,1895.4371337890625,0.0,3198.834228515625,0.941541850566864,1.0,0.0,3.0,1.0,0.0
17838960,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9692471623420716,0.508823037147522,0.458831250667572,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9520430564880372,0.4837843775749206,0.4588577151298523,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.895845353603363,0.4098128080368042,0.2879475057125091,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8695506453514099,0.3751927614212036,0.3572050929069519,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7397590279579163,0.2271516323089599,1.0337774753570557,284.8912048339844,284.95001220703125,299.4035949707031,294.7533874511719,297.9642944335937,297.2196044921875,284.8935546875,1.0,0.5786532163619995,0.4538049399852752,0.4538049399852752,1.0,1.0,-3.1178972721099854,1.0601752996444702,2.0577218532562256,0.3584245145320892,0.8892752528190613,0.8892752528190613,0.0,166.55917358398438,174.0,62199.76953125,0.0,2478.587158203125,1.0,279.1564636230469,283.13311767578125,297.77349853515625,301.8173217773437,293.1499938964844,293.1499938964844,279.45001220703125,38712.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798170685768127,1.0,0.0,0.0,3.735727071762085,3.7357523441314697,9.312012707596296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8212890625,0.0,1651.4248046875,1895.4371337890625,0.0,3214.866455078125,0.926493227481842,1.0,0.0,3.0,1.0,0.0
17839020,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.963373601436615,0.5084397792816162,0.4582063257694244,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.947827398777008,0.4863003194332123,0.4610544145107269,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8910636901855469,0.4105066955089569,0.2883013188838959,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8653120398521423,0.3761500716209411,0.3579896986484527,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7360368371009827,0.2273311764001846,1.0343729257583618,285.01727294921875,284.95001220703125,299.4230651855469,294.7644958496094,297.97076416015625,297.2218017578125,285.0158386230469,1.0,0.5808498859405518,0.4527139663696289,0.4527139663696289,1.0,1.0,-3.1218621730804443,1.0591827630996704,2.0626792907714844,0.3562471270561218,0.9996955394744872,0.9996955394744872,0.0,169.37396240234375,177.0,61522.62109375,0.0,2501.1708984375,1.0,279.4438171386719,283.2715148925781,297.7423400878906,301.6715087890625,293.1499938964844,293.1499938964844,279.1499938964844,33428.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717717528343201,1.0,0.0,0.0,3.8433761596679688,3.8434016704559326,9.856416909315158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.6806640625,0.0,1738.879638671875,1895.4371337890625,0.0,3139.43017578125,0.946879506111145,1.0,0.0,3.0,1.0,0.0
17839080,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.963373601436615,0.5084397792816162,0.4582063257694244,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.947827398777008,0.4863003194332123,0.4610544145107269,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8910636901855469,0.4105066955089569,0.2883013188838959,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8653120398521423,0.3761500716209411,0.3579896986484527,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7360368371009827,0.2273311764001846,1.0343729257583618,285.01727294921875,284.95001220703125,299.4230651855469,294.7644958496094,297.97076416015625,297.2218017578125,285.0158386230469,1.0,0.5808498859405518,0.4527139663696289,0.4527139663696289,1.0,1.0,-3.1218621730804443,1.0591827630996704,2.0626792907714844,0.3562471270561218,0.9996955394744872,0.9996955394744872,0.0,169.37396240234375,177.0,61522.62109375,0.0,2501.1708984375,1.0,279.4438171386719,283.2715148925781,297.7423400878906,301.6715087890625,293.1499938964844,293.1499938964844,279.1499938964844,33428.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717717528343201,1.0,0.0,0.0,3.8433761596679688,3.8434016704559326,9.856416909315158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.6806640625,0.0,1738.879638671875,1895.4371337890625,0.0,3139.43017578125,0.946879506111145,1.0,0.0,3.0,1.0,0.0
17839140,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9560551643371582,0.5066028833389282,0.4570927321910858,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9424191117286682,0.4879139959812164,0.4629783928394317,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8853470683097839,0.4103103876113891,0.288471907377243,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.860254168510437,0.3764115273952484,0.3585936427116394,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7317101359367371,0.227100133895874,1.0346676111221311,284.8902893066406,284.95001220703125,299.44256591796875,294.7752990722656,297.97186279296875,297.2160949707031,284.89263916015625,1.0,0.5830349922180176,0.4516229629516601,0.4516229629516601,1.0,1.0,-3.124130964279175,1.0575073957443235,2.066623449325561,0.3539665043354034,0.8908726572990417,0.8908726572990417,0.0,172.65074157714844,180.0,62291.8125,0.0,2522.9951171875,1.0,279.156005859375,283.1290283203125,297.79559326171875,301.8456726074219,293.1499938964844,293.1499938964844,279.45001220703125,38761.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795814514160156,1.0,0.0,0.0,3.744628667831421,3.7446541786193848,9.356443797514656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.765625,0.0,1662.2158203125,1895.4371337890625,0.0,3212.657958984375,0.928407907485962,1.0,0.0,3.0,1.0,0.0
17839200,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9560551643371582,0.5066028833389282,0.4570927321910858,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9424191117286682,0.4879139959812164,0.4629783928394317,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8853470683097839,0.4103103876113891,0.288471907377243,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.860254168510437,0.3764115273952484,0.3585936427116394,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7317101359367371,0.227100133895874,1.0346676111221311,284.8902893066406,284.95001220703125,299.44256591796875,294.7752990722656,297.97186279296875,297.2160949707031,284.89263916015625,1.0,0.5830349922180176,0.4516229629516601,0.4516229629516601,1.0,1.0,-3.124130964279175,1.0575073957443235,2.066623449325561,0.3539665043354034,0.8908726572990417,0.8908726572990417,0.0,172.65074157714844,180.0,62291.8125,0.0,2522.9951171875,1.0,279.156005859375,283.1290283203125,297.79559326171875,301.8456726074219,293.1499938964844,293.1499938964844,279.45001220703125,38761.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795814514160156,1.0,0.0,0.0,3.744628667831421,3.7446541786193848,9.356443797514656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.765625,0.0,1662.2158203125,1895.4371337890625,0.0,3212.657958984375,0.928407907485962,1.0,0.0,3.0,1.0,0.0
17839260,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9500701427459716,0.5061448216438293,0.4563990533351898,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9384133219718932,0.4903844892978668,0.4651265144348144,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8809335231781006,0.4109710454940796,0.2887995839118957,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8563950061798096,0.3773327767848968,0.3593407869338989,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7282737493515015,0.2272640764713287,1.035187005996704,285.0177307128906,284.95001220703125,299.4621276855469,294.7857971191406,297.9783935546875,297.2183532714844,285.016357421875,1.0,0.585182785987854,0.4505755007266998,0.4505755007266998,1.0,1.0,-3.127786874771118,1.0564695596694946,2.071317195892334,0.3517852127552032,1.0,1.0,0.0,175.47250366210938,183.0,61600.85546875,0.0,2545.11669921875,1.0,279.44384765625,283.2690734863281,297.7635803222656,301.6982116699219,293.1499938964844,293.1499938964844,279.1499938964844,33471.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715046048164368,1.0,0.0,0.0,3.850637674331665,3.850663185119629,9.89369709714083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6103515625,0.0,1748.09423828125,1895.4371337890625,0.0,3136.92431640625,0.9485478401184082,1.0,0.0,3.0,1.0,0.0
17839320,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9500701427459716,0.5061448216438293,0.4563990533351898,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9384133219718932,0.4903844892978668,0.4651265144348144,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8809335231781006,0.4109710454940796,0.2887995839118957,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8563950061798096,0.3773327767848968,0.3593407869338989,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7282737493515015,0.2272640764713287,1.035187005996704,285.0177307128906,284.95001220703125,299.4621276855469,294.7857971191406,297.9783935546875,297.2183532714844,285.016357421875,1.0,0.585182785987854,0.4505755007266998,0.4505755007266998,1.0,1.0,-3.127786874771118,1.0564695596694946,2.071317195892334,0.3517852127552032,1.0,1.0,0.0,175.47250366210938,183.0,61600.85546875,0.0,2545.11669921875,1.0,279.44384765625,283.2690734863281,297.7635803222656,301.6982116699219,293.1499938964844,293.1499938964844,279.1499938964844,33471.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715046048164368,1.0,0.0,0.0,3.850637674331665,3.850663185119629,9.89369709714083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6103515625,0.0,1748.09423828125,1895.4371337890625,0.0,3136.92431640625,0.9485478401184082,1.0,0.0,3.0,1.0,0.0
17839380,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9427123069763184,0.5042369365692139,0.4552145004272461,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9332944750785828,0.4919459521770477,0.4670000076293945,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8756612539291382,0.4107418656349182,0.2889449298381805,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8517842888832092,0.3775572776794433,0.3599081039428711,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7242394089698792,0.2270177900791168,1.035408854484558,284.89111328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9795837402344,297.2127685546875,284.89306640625,1.0,0.5873185396194458,0.4495280683040619,0.4495280683040619,1.0,1.0,-3.1297476291656494,1.054752230644226,2.074995279312134,0.3495590090751648,0.8931296467781067,0.8931296467781067,0.0,178.75482177734375,186.0,62377.0625,0.0,2566.44384765625,1.0,279.1568298339844,283.1264343261719,297.8155212402344,301.8713073730469,293.1499938964844,293.1499938964844,279.45001220703125,38663.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792465329170227,1.0,0.0,0.0,3.753303289413452,3.753328800201416,9.399842610946508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.53515625,0.0,1671.6551513671875,1895.4371337890625,0.0,3209.51904296875,0.9303181767463684,1.0,0.0,3.0,1.0,0.0
17839440,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9427123069763184,0.5042369365692139,0.4552145004272461,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9332944750785828,0.4919459521770477,0.4670000076293945,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8756612539291382,0.4107418656349182,0.2889449298381805,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8517842888832092,0.3775572776794433,0.3599081039428711,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7242394089698792,0.2270177900791168,1.035408854484558,284.89111328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9795837402344,297.2127685546875,284.89306640625,1.0,0.5873185396194458,0.4495280683040619,0.4495280683040619,1.0,1.0,-3.1297476291656494,1.054752230644226,2.074995279312134,0.3495590090751648,0.8931296467781067,0.8931296467781067,0.0,178.75482177734375,186.0,62377.0625,0.0,2566.44384765625,1.0,279.1568298339844,283.1264343261719,297.8155212402344,301.8713073730469,293.1499938964844,293.1499938964844,279.45001220703125,38663.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792465329170227,1.0,0.0,0.0,3.753303289413452,3.753328800201416,9.399842610946508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.53515625,0.0,1671.6551513671875,1895.4371337890625,0.0,3209.51904296875,0.9303181767463684,1.0,0.0,3.0,1.0,0.0
17839500,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9390468001365662,0.5038505792617798,0.4545838236808777,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9307777881622314,0.4930644035339355,0.4678775072097778,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8730766177177429,0.4109555780887604,0.2889670729637146,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8495293259620667,0.3779172301292419,0.360126793384552,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7222108244895935,0.2270279228687286,1.035220503807068,285.0220947265625,284.95001220703125,299.4916076660156,294.8009033203125,297.982177734375,297.2129211425781,285.0254211425781,1.0,0.5883051753044128,0.4490043520927429,0.4490043520927429,1.0,1.0,-3.130101203918457,1.0536587238311768,2.07644271850586,0.3482360541820526,0.9823214411735536,0.9823214411735536,0.0,180.3599090576172,186.0,61498.86328125,0.0,2575.71484375,1.0,279.404541015625,283.273193359375,297.7686462402344,301.658935546875,293.1499938964844,293.1499938964844,279.45001220703125,34452.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731927871704102,1.0,0.0,0.0,3.791868209838867,3.791893482208252,9.594000403012617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.310546875,0.0,1684.7779541015625,1895.4371337890625,0.0,3152.7587890625,0.9377135038375854,1.0,0.0,3.0,1.0,0.0
17839560,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.936805784702301,0.5037009716033936,0.4544603824615478,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.929577648639679,0.4943715333938598,0.4691082537174225,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8716222643852234,0.411371499300003,0.2892540991306305,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8482868075370789,0.3784447312355041,0.3606260120868683,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7210100889205933,0.2271672785282135,1.0358723402023315,285.0184631347656,284.95001220703125,299.50146484375,294.8057556152344,297.9861755371094,297.2151184082031,285.0171813964844,1.0,0.5894195437431335,0.448489636182785,0.448489636182785,1.0,1.0,-3.1331584453582764,1.0536129474639893,2.079545497894287,0.3474019169807434,1.0,1.0,0.0,181.5719451904297,189.0,61665.89453125,0.0,2588.151123046875,1.0,279.4437561035156,283.2670593261719,297.7835693359375,301.7227783203125,293.1499938964844,293.1499938964844,279.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712367415428162,1.0,0.0,0.0,3.8565115928649902,3.856537342071533,9.92390482679184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.1240234375,0.0,1755.677978515625,1895.4371337890625,0.0,3134.411865234375,0.9499488472938538,1.0,0.0,3.0,1.0,0.0
17839620,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9296376705169678,0.5017277598381042,0.4532167017459869,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9248203039169312,0.4958826303482055,0.4709377586841583,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8667778968811035,0.4111126065254211,0.2893798351287842,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8440797924995422,0.3786352574825287,0.3611629605293274,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7171534299850464,0.2269074022769928,1.0360366106033323,284.8908386230469,284.95001220703125,299.5212707519531,294.8151550292969,297.9874267578125,297.2096252441406,284.89276123046875,1.0,0.5915086269378662,0.4474602043628692,0.4474602043628692,1.0,1.0,-3.134866237640381,1.051815390586853,2.0830507278442383,0.3452049195766449,0.8946425318717957,0.8946425318717957,0.0,184.85069274902344,192.0,62445.8984375,0.0,2609.0263671875,1.0,279.15679931640625,283.12335205078125,297.8346862792969,301.8952941894531,293.1499938964844,293.1499938964844,279.45001220703125,38654.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789641857147217,1.0,0.0,0.0,3.7603394985198975,3.76036524772644,9.435119636691524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.33984375,0.0,1679.8883056640625,1895.4371337890625,0.0,3206.872314453125,0.931871771812439,1.0,0.0,3.0,1.0,0.0
17839680,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9296376705169678,0.5017277598381042,0.4532167017459869,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9248203039169312,0.4958826303482055,0.4709377586841583,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8667778968811035,0.4111126065254211,0.2893798351287842,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8440797924995422,0.3786352574825287,0.3611629605293274,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7171534299850464,0.2269074022769928,1.0360366106033323,284.8908386230469,284.95001220703125,299.5212707519531,294.8151550292969,297.9874267578125,297.2096252441406,284.89276123046875,1.0,0.5915086269378662,0.4474602043628692,0.4474602043628692,1.0,1.0,-3.134866237640381,1.051815390586853,2.0830507278442383,0.3452049195766449,0.8946425318717957,0.8946425318717957,0.0,184.85069274902344,192.0,62445.8984375,0.0,2609.0263671875,1.0,279.15679931640625,283.12335205078125,297.8346862792969,301.8952941894531,293.1499938964844,293.1499938964844,279.45001220703125,38654.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789641857147217,1.0,0.0,0.0,3.7603394985198975,3.76036524772644,9.435119636691524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.33984375,0.0,1679.8883056640625,1895.4371337890625,0.0,3206.872314453125,0.931871771812439,1.0,0.0,3.0,1.0,0.0
17839740,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9239967465400696,0.5011221170425415,0.4524063467979431,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9214290976524352,0.4982645809650421,0.4730056524276733,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.863086462020874,0.4117135107517242,0.2896707355976105,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8408982753753662,0.3794910907745361,0.3618521988391876,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7140278816223145,0.2270435690879821,1.0364435911178589,285.0184631347656,284.95001220703125,299.5411071777344,294.8240966796875,297.9940490722656,297.2120666503906,285.0176086425781,1.0,0.5935637950897217,0.4464308023452759,0.4464308023452759,1.0,1.0,-3.138036727905273,1.0505671501159668,2.087469577789306,0.3432033061981201,1.0,1.0,0.0,187.6625061035156,195.0,61715.0390625,0.0,2630.3125,1.0,279.4432678222656,283.264892578125,297.8025207519531,301.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33638.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709998726844788,1.0,0.0,0.0,3.860630035400391,3.8606557846069336,9.94511196950043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.2802734375,0.0,1761.68212890625,1895.4371337890625,0.0,3132.189453125,0.9510667324066162,1.0,0.0,3.0,1.0,0.0
17839800,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9239967465400696,0.5011221170425415,0.4524063467979431,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9214290976524352,0.4982645809650421,0.4730056524276733,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.863086462020874,0.4117135107517242,0.2896707355976105,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8408982753753662,0.3794910907745361,0.3618521988391876,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7140278816223145,0.2270435690879821,1.0364435911178589,285.0184631347656,284.95001220703125,299.5411071777344,294.8240966796875,297.9940490722656,297.2120666503906,285.0176086425781,1.0,0.5935637950897217,0.4464308023452759,0.4464308023452759,1.0,1.0,-3.138036727905273,1.0505671501159668,2.087469577789306,0.3432033061981201,1.0,1.0,0.0,187.6625061035156,195.0,61715.0390625,0.0,2630.3125,1.0,279.4432678222656,283.264892578125,297.8025207519531,301.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33638.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709998726844788,1.0,0.0,0.0,3.860630035400391,3.8606557846069336,9.94511196950043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.2802734375,0.0,1761.68212890625,1895.4371337890625,0.0,3132.189453125,0.9510667324066162,1.0,0.0,3.0,1.0,0.0
17839860,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9172672033309937,0.4990935921669006,0.4511041045188904,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9170843958854676,0.4997274279594421,0.474787563085556,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8586399555206299,0.4114275872707367,0.2897748947143554,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8370429277420044,0.3796504139900207,0.3623572289943695,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7102259993553162,0.2267719507217407,1.0365464687347412,284.8905944824219,284.95001220703125,299.5610656738281,294.83258056640625,297.99530029296875,297.2066650390625,284.8925170898437,1.0,0.5956077575683594,0.4454047083854675,0.4454047083854675,1.0,1.0,-3.139479398727417,1.04862642288208,2.090852975845337,0.3413000702857971,0.8958658576011658,0.8958658576011658,0.0,190.941650390625,198.0,62500.00390625,0.0,2650.720703125,1.0,279.15673828125,283.1204528808594,297.8521423339844,301.91668701171875,293.1499938964844,293.1499938964844,279.45001220703125,38653.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786880373954773,1.0,0.0,0.0,3.766303062438965,3.7663285732269287,9.465069297220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.21484375,0.0,1686.93603515625,1895.4371337890625,0.0,3204.283935546875,0.9331923723220824,1.0,0.0,3.0,1.0,0.0
17839920,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9172672033309937,0.4990935921669006,0.4511041045188904,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9170843958854676,0.4997274279594421,0.474787563085556,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8586399555206299,0.4114275872707367,0.2897748947143554,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8370429277420044,0.3796504139900207,0.3623572289943695,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7102259993553162,0.2267719507217407,1.0365464687347412,284.8905944824219,284.95001220703125,299.5610656738281,294.83258056640625,297.99530029296875,297.2066650390625,284.8925170898437,1.0,0.5956077575683594,0.4454047083854675,0.4454047083854675,1.0,1.0,-3.139479398727417,1.04862642288208,2.090852975845337,0.3413000702857971,0.8958658576011658,0.8958658576011658,0.0,190.941650390625,198.0,62500.00390625,0.0,2650.720703125,1.0,279.15673828125,283.1204528808594,297.8521423339844,301.91668701171875,293.1499938964844,293.1499938964844,279.45001220703125,38653.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786880373954773,1.0,0.0,0.0,3.766303062438965,3.7663285732269287,9.465069297220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.21484375,0.0,1686.93603515625,1895.4371337890625,0.0,3204.283935546875,0.9331923723220824,1.0,0.0,3.0,1.0,0.0
17839980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9120650291442872,0.49843230843544,0.4502353966236114,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9140113592147828,0.5020712018013,0.4768101871013641,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8552377223968506,0.4120032489299774,0.2900433838367462,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8341054320335388,0.380477637052536,0.3630139231681824,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7070847749710083,0.2268957942724228,1.036885142326355,285.0193786621094,284.95001220703125,299.5810852050781,294.840576171875,298.001953125,297.20916748046875,285.0182189941406,1.0,0.5976181626319885,0.4443786144256592,0.4443786144256592,1.0,1.0,-3.1423773765563965,1.0472466945648191,2.095130681991577,0.3394036889076233,1.0,1.0,0.0,193.75518798828125,201.0,61753.77734375,0.0,2671.5478515625,1.0,279.4439697265625,283.2629699707031,297.81842041015625,301.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33651.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870680034160614,1.0,0.0,0.0,3.866140127182007,3.86616587638855,9.973520036510308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1103515625,0.0,1768.583984375,1895.4371337890625,0.0,3129.189697265625,0.952087104320526,1.0,0.0,3.0,1.0,0.0
17840040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9120650291442872,0.49843230843544,0.4502353966236114,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9140113592147828,0.5020712018013,0.4768101871013641,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8552377223968506,0.4120032489299774,0.2900433838367462,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8341054320335388,0.380477637052536,0.3630139231681824,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7070847749710083,0.2268957942724228,1.036885142326355,285.0193786621094,284.95001220703125,299.5810852050781,294.840576171875,298.001953125,297.20916748046875,285.0182189941406,1.0,0.5976181626319885,0.4443786144256592,0.4443786144256592,1.0,1.0,-3.1423773765563965,1.0472466945648191,2.095130681991577,0.3394036889076233,1.0,1.0,0.0,193.75518798828125,201.0,61753.77734375,0.0,2671.5478515625,1.0,279.4439697265625,283.2629699707031,297.81842041015625,301.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33651.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870680034160614,1.0,0.0,0.0,3.866140127182007,3.86616587638855,9.973520036510308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1103515625,0.0,1768.583984375,1895.4371337890625,0.0,3129.189697265625,0.952087104320526,1.0,0.0,3.0,1.0,0.0
17840100,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9096457362174988,0.4975404143333435,0.4498488008975982,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.912623167037964,0.5028985738754272,0.4778873324394226,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.853674590587616,0.4119674861431122,0.2902361154556274,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8327579498291016,0.3806430399417877,0.3634126782417297,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7056418061256409,0.226828783750534,1.037378191947937,284.8785400390625,284.95001220703125,299.59112548828125,294.8443603515625,298.0033874511719,297.20770263671875,284.8740234375,1.0,0.5986940860748291,0.443865567445755,0.443865567445755,1.0,1.0,-3.1445178985595703,1.0468041896820068,2.0977139472961426,0.3386876881122589,0.9132746458053588,0.9132746458053588,0.0,195.17312622070312,201.0,62803.734375,0.0,2683.39892578125,1.0,279.19354248046875,283.1018371582031,297.8753967285156,301.9952697753906,293.1499938964844,293.1499938964844,279.1499938964844,36839.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767046928405762,1.0,0.0,0.0,3.849639177322388,3.849665403366089,9.888566410154451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.46875,0.0,1773.4530029296875,1895.4371337890625,0.0,3185.691162109375,0.9488375186920166,1.0,0.0,3.0,1.0,0.0
17840160,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9060643911361694,0.4963630735874176,0.4489075243473053,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.910126566886902,0.5034982562065125,0.4785673916339874,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.851161539554596,0.4116957783699035,0.2901387512683868,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8305526375770569,0.3806105554103851,0.3635007441043854,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7033650279045105,0.2266148775815963,1.0369611978530884,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0033264160156,297.2039489746094,284.8917236328125,1.0,0.5996246337890625,0.443370372056961,0.443370372056961,1.0,1.0,-3.143694877624512,1.045277714729309,2.098417282104492,0.3375262022018432,0.8965895771980286,0.8965895771980286,0.0,197.01600646972656,204.0,62539.5234375,0.0,2691.655517578125,1.0,279.15631103515625,283.1171875,297.8681335449219,301.9360046386719,293.1499938964844,293.1499938964844,279.45001220703125,38678.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87842857837677,1.0,0.0,0.0,3.77107834815979,3.771104097366333,9.489086210123788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.03125,0.0,1692.794677734375,1895.4371337890625,0.0,3201.85205078125,0.9342747330665588,1.0,0.0,3.0,1.0,0.0
17840220,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9015105366706848,0.4956515729427337,0.4479885101318359,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9073813557624816,0.5058161616325378,0.4805576801300049,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8480042219161987,0.412245899438858,0.2903865277767181,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8278017640113831,0.3814097940921783,0.3641275763511657,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7003530263900757,0.2267263978719711,1.0372390747070312,285.019775390625,284.95001220703125,299.6213684082031,294.8549194335937,298.01007080078125,297.2065734863281,285.0186767578125,1.0,0.6015964150428772,0.4423799812793731,0.4423799812793731,1.0,1.0,-3.14635968208313,1.043872594833374,2.102487087249756,0.3356875777244568,1.0,1.0,0.0,199.83282470703125,207.0,61780.75,0.0,2712.098876953125,1.0,279.4440002441406,283.2610168457031,297.8329162597656,301.7817687988281,293.1499938964844,293.1499938964844,279.1499938964844,33708.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704275488853455,1.0,0.0,0.0,3.8697004318237305,3.8697261810302734,9.991897513828008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3828125,0.0,1773.4300537109375,1895.4371337890625,0.0,3126.821044921875,0.9529035687446594,1.0,0.0,3.0,1.0,0.0
17840280,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9015105366706848,0.4956515729427337,0.4479885101318359,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9073813557624816,0.5058161616325378,0.4805576801300049,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8480042219161987,0.412245899438858,0.2903865277767181,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8278017640113831,0.3814097940921783,0.3641275763511657,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7003530263900757,0.2267263978719711,1.0372390747070312,285.019775390625,284.95001220703125,299.6213684082031,294.8549194335937,298.01007080078125,297.2065734863281,285.0186767578125,1.0,0.6015964150428772,0.4423799812793731,0.4423799812793731,1.0,1.0,-3.14635968208313,1.043872594833374,2.102487087249756,0.3356875777244568,1.0,1.0,0.0,199.83282470703125,207.0,61780.75,0.0,2712.098876953125,1.0,279.4440002441406,283.2610168457031,297.8329162597656,301.7817687988281,293.1499938964844,293.1499938964844,279.1499938964844,33708.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704275488853455,1.0,0.0,0.0,3.8697004318237305,3.8697261810302734,9.991897513828008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3828125,0.0,1773.4300537109375,1895.4371337890625,0.0,3126.821044921875,0.9529035687446594,1.0,0.0,3.0,1.0,0.0
17840340,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8961544036865234,0.4935477972030639,0.4466230571269989,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9039403200149536,0.5072218775749207,0.4822920560836792,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8442175984382629,0.4119149148464203,0.2904644012451172,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8244584798812866,0.3815152645111084,0.3645879924297333,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6968176364898682,0.2264348268508911,1.037264108657837,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,298.0115661621094,297.2015075683594,284.8921203613281,1.0,0.6035678386688232,0.4413895905017853,0.4413895905017853,1.0,1.0,-3.1474905014038086,1.041861653327942,2.105628728866577,0.3338018357753753,0.8978630900382996,0.8978630900382996,0.0,203.09225463867188,210.0,62570.34765625,0.0,2731.866455078125,1.0,279.1567077636719,283.1151123046875,297.8809814453125,301.9510498046875,293.1499938964844,293.1499938964844,279.45001220703125,38641.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781697750091553,1.0,0.0,0.0,3.775604963302612,3.7756307125091553,9.511879852652784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.869140625,0.0,1697.896728515625,1895.4371337890625,0.0,3199.42626953125,0.9352452158927916,1.0,0.0,3.0,1.0,0.0
17840400,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8961544036865234,0.4935477972030639,0.4466230571269989,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9039403200149536,0.5072218775749207,0.4822920560836792,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8442175984382629,0.4119149148464203,0.2904644012451172,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8244584798812866,0.3815152645111084,0.3645879924297333,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6968176364898682,0.2264348268508911,1.037264108657837,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,298.0115661621094,297.2015075683594,284.8921203613281,1.0,0.6035678386688232,0.4413895905017853,0.4413895905017853,1.0,1.0,-3.1474905014038086,1.041861653327942,2.105628728866577,0.3338018357753753,0.8978630900382996,0.8978630900382996,0.0,203.09225463867188,210.0,62570.34765625,0.0,2731.866455078125,1.0,279.1567077636719,283.1151123046875,297.8809814453125,301.9510498046875,293.1499938964844,293.1499938964844,279.45001220703125,38641.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781697750091553,1.0,0.0,0.0,3.775604963302612,3.7756307125091553,9.511879852652784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.869140625,0.0,1697.896728515625,1895.4371337890625,0.0,3199.42626953125,0.9352452158927916,1.0,0.0,3.0,1.0,0.0
17840460,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8918816447257996,0.4927847385406494,0.4456685185432434,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9015586376190186,0.509550154209137,0.4842862486839294,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8412781357765198,0.4124180376529693,0.2906874716281891,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8218532800674438,0.3822667598724365,0.3651788234710693,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6939634084701538,0.2265384942293167,1.0375086069107056,285.0203857421875,284.95001220703125,299.6620178222656,294.866943359375,298.0185241699219,297.2043151855469,285.0193176269531,1.0,0.6055064797401428,0.4404497146606445,0.4404497146606445,1.0,1.0,-3.1500039100646973,1.0405036211013794,2.1095004081726074,0.331989973783493,1.0,1.0,0.0,205.90280151367188,213.0,61797.33203125,0.0,2752.029052734375,1.0,279.44403076171875,283.25933837890625,297.844970703125,301.7955322265625,293.1499938964844,293.1499938964844,279.1499938964844,33753.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702028393745422,1.0,0.0,0.0,3.8723785877227774,3.872404336929321,1.0005733201978728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.6884765625,0.0,1777.103271484375,1895.4371337890625,0.0,3124.71337890625,0.953526735305786,1.0,0.0,3.0,1.0,0.0
17840520,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8918816447257996,0.4927847385406494,0.4456685185432434,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9015586376190186,0.509550154209137,0.4842862486839294,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8412781357765198,0.4124180376529693,0.2906874716281891,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8218532800674438,0.3822667598724365,0.3651788234710693,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6939634084701538,0.2265384942293167,1.0375086069107056,285.0203857421875,284.95001220703125,299.6620178222656,294.866943359375,298.0185241699219,297.2043151855469,285.0193176269531,1.0,0.6055064797401428,0.4404497146606445,0.4404497146606445,1.0,1.0,-3.1500039100646973,1.0405036211013794,2.1095004081726074,0.331989973783493,1.0,1.0,0.0,205.90280151367188,213.0,61797.33203125,0.0,2752.029052734375,1.0,279.44403076171875,283.25933837890625,297.844970703125,301.7955322265625,293.1499938964844,293.1499938964844,279.1499938964844,33753.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702028393745422,1.0,0.0,0.0,3.8723785877227774,3.872404336929321,1.0005733201978728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.6884765625,0.0,1777.103271484375,1895.4371337890625,0.0,3124.71337890625,0.953526735305786,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8882258534431458,0.491142600774765,0.4447344839572906,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8994318842887878,0.5106651782989502,0.4857446551322937,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8387637734413147,0.4121388494968414,0.2907975018024444,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8195961117744446,0.3823210000991821,0.3655780255794525,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6915919184684753,0.2263340055942535,1.037785291671753,284.8765563964844,284.95001220703125,299.677734375,294.870849609375,298.0200500488281,297.20086669921875,284.87872314453125,1.0,0.6070404052734375,0.4397282004356384,0.4397282004356384,1.0,1.0,-3.1515893936157227,1.039315700531006,2.112273693084717,0.3306982517242431,0.8999955654144287,0.8999955654144287,0.0,208.2971954345703,213.0,62682.05859375,0.0,2768.093994140625,1.0,279.1660461425781,283.10040283203125,297.9001159667969,301.9931640625,293.1499938964844,293.1499938964844,279.1499938964844,38622.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777541518211365,1.0,0.0,0.0,3.805936574935913,3.805962562561035,9.665322977525648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.7763671875,0.0,1734.1324462890625,1895.4371337890625,0.0,3195.529541015625,0.9412686228752136,1.0,0.0,3.0,1.0,0.0
