time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8867669105529785,0.4906314015388489,0.4442596137523651,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.898467481136322,0.5109771490097046,0.4860413372516632,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8377133011817932,0.4120200276374817,0.290722131729126,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8186365365982056,0.3823042511940002,0.3655799031257629,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.690606951713562,0.2262403517961502,1.0375072956085205,284.889404296875,284.95001220703125,299.6824951171875,294.8719787597656,298.020263671875,297.19952392578125,284.8913879394531,1.0,0.6074429154396057,0.4395098388195038,0.4395098388195038,1.0,1.0,-3.150952339172364,1.0385379791259766,2.1124143600463867,0.3300962150096893,0.8983632922172546,0.8983632922172546,0.0,209.1593475341797,216.0,62593.7734375,0.0,2771.449462890625,1.0,279.156982421875,283.1120910644531,297.8919677734375,301.96441650390625,293.1499938964844,293.1499938964844,279.45001220703125,38605.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779444098472595,1.0,0.0,0.0,3.780121088027954,3.780146837234497,9.534649620945856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5615234375,0.0,1703.0015869140625,1895.4371337890625,0.0,3197.3134765625,0.9362014532089232,1.0,0.0,3.0,1.0,0.0
17840700,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.884212851524353,0.4900996685028076,0.4435044527053833,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8969067931175232,0.512042760848999,0.4868559539318084,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8359086513519287,0.4121390581130981,0.2906778454780578,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8169848322868347,0.3825642168521881,0.3657023906707763,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6888746023178101,0.2262190729379654,1.037181377410889,285.0221252441406,284.95001220703125,299.6927490234375,294.8742370605469,298.0230712890625,297.199951171875,285.0254821777344,1.0,0.6083304286003113,0.4390398859977722,0.4390398859977722,1.0,1.0,-3.15071988105774,1.0372980833053589,2.11342191696167,0.3288971781730652,0.9884480834007264,0.9884480834007264,0.0,210.76573181152344,216.0,61678.9453125,0.0,2779.62939453125,1.0,279.4051513671875,283.26092529296875,297.8426208496094,301.7472839355469,293.1499938964844,293.1499938964844,279.45001220703125,34542.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719683289527893,1.0,0.0,0.0,3.8155202865600586,3.8155455589294434,9.714060524856905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.9365234375,0.0,1713.830078125,1895.4371337890625,0.0,3141.27392578125,0.9430670142173768,1.0,0.0,3.0,1.0,0.0
17840760,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.882674515247345,0.4898203611373901,0.4432571232318878,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8962624073028564,0.5133216381072998,0.4880506992340088,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.834925651550293,0.4124723374843597,0.2909038960933685,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8160997629165649,0.3830035328865051,0.3661141693592071,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6878848671913147,0.2263333052396774,1.0377088785171509,285.02069091796875,284.95001220703125,299.7030639648437,294.8763122558594,298.0273742675781,297.2025146484375,285.019775390625,1.0,0.6093471646308899,0.4385807514190674,0.4385807514190674,1.0,1.0,-3.153256893157959,1.037121295928955,2.116135597229004,0.3281572461128235,1.0,1.0,0.0,211.97378540039065,219.0,61806.34765625,0.0,2791.2626953125,1.0,279.4439392089844,283.257568359375,297.85455322265625,301.80621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33790.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700486421585083,1.0,0.0,0.0,3.874408721923828,3.874434471130371,1.0016226497100431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7763671875,0.0,1779.9146728515625,1895.4371337890625,0.0,3123.2666015625,0.954106867313385,1.0,0.0,3.0,1.0,0.0
17840820,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8778219819068909,0.4876501858234405,0.4418283104896545,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8933872580528259,0.5147601366043091,0.4898184239864349,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8315718173980713,0.41205033659935,0.2909192740917206,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8129816651344299,0.3830117285251617,0.3664849400520324,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6847049593925476,0.2260271608829498,1.0376726388931274,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,298.029296875,297.19793701171875,284.8912353515625,1.0,0.611255407333374,0.4376624822616577,0.4376624822616577,1.0,1.0,-3.154094696044922,1.035160779953003,2.118933916091919,0.3261792957782745,0.8987659215927124,0.8987659215927124,0.0,215.22227478027344,222.0,62604.3828125,0.0,2810.44677734375,1.0,279.15679931640625,283.1094970703125,297.8999328613281,301.97320556640625,293.1499938964844,293.1499938964844,278.8500061035156,38626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778271675109863,1.0,0.0,0.0,3.783000707626343,3.7830264568328857,9.549181640977622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.29296875,0.0,1706.6016845703125,1895.4371337890625,0.0,3196.214111328125,0.9367958903312684,1.0,0.0,3.0,1.0,0.0
17840880,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8778219819068909,0.4876501858234405,0.4418283104896545,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8933872580528259,0.5147601366043091,0.4898184239864349,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8315718173980713,0.41205033659935,0.2909192740917206,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8129816651344299,0.3830117285251617,0.3664849400520324,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6847049593925476,0.2260271608829498,1.0376726388931274,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,298.029296875,297.19793701171875,284.8912353515625,1.0,0.611255407333374,0.4376624822616577,0.4376624822616577,1.0,1.0,-3.154094696044922,1.035160779953003,2.118933916091919,0.3261792957782745,0.8987659215927124,0.8987659215927124,0.0,215.22227478027344,222.0,62604.3828125,0.0,2810.44677734375,1.0,279.15679931640625,283.1094970703125,297.8999328613281,301.97320556640625,293.1499938964844,293.1499938964844,278.8500061035156,38626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778271675109863,1.0,0.0,0.0,3.783000707626343,3.7830264568328857,9.549181640977622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.29296875,0.0,1706.6016845703125,1895.4371337890625,0.0,3196.214111328125,0.9367958903312684,1.0,0.0,3.0,1.0,0.0
17840940,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8723011016845703,0.485494464635849,0.4398985207080841,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8898435235023499,0.5161159038543701,0.4911402761936188,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8275967240333557,0.411505252122879,0.2905866205692291,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8091719150543213,0.3828820884227752,0.3664493262767792,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6808867454528809,0.2255659103393554,1.0361818075180054,284.88629150390625,284.95001220703125,299.7445068359375,294.8828430175781,298.03076171875,297.1928100585937,284.887451171875,1.0,0.612841010093689,0.4367442429065704,0.4367442429065704,1.0,1.0,-3.1511268615722656,1.0317806005477903,2.1193463802337646,0.3234550952911377,0.8314115405082703,0.8314115405082703,0.0,218.724365234375,225.0,62518.515625,0.0,2823.273193359375,1.0,278.8583068847656,283.0855407714844,297.8871459960937,301.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,41000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812159895896912,1.0,0.0,0.0,3.533393859863281,3.5334177017211914,8.330621881214029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.71875,0.0,1443.484619140625,1895.4371337890625,0.0,3227.975341796875,0.8839505314826965,1.0,0.0,3.0,1.0,0.0
17841000,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8723011016845703,0.485494464635849,0.4398985207080841,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8898435235023499,0.5161159038543701,0.4911402761936188,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8275967240333557,0.411505252122879,0.2905866205692291,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8091719150543213,0.3828820884227752,0.3664493262767792,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6808867454528809,0.2255659103393554,1.0361818075180054,284.88629150390625,284.95001220703125,299.7445068359375,294.8828430175781,298.03076171875,297.1928100585937,284.887451171875,1.0,0.612841010093689,0.4367442429065704,0.4367442429065704,1.0,1.0,-3.1511268615722656,1.0317806005477903,2.1193463802337646,0.3234550952911377,0.8314115405082703,0.8314115405082703,0.0,218.724365234375,225.0,62518.515625,0.0,2823.273193359375,1.0,278.8583068847656,283.0855407714844,297.8871459960937,301.9682006835937,293.1499938964844,293.1499938964844,279.1499938964844,41000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812159895896912,1.0,0.0,0.0,3.533393859863281,3.5334177017211914,8.330621881214029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.71875,0.0,1443.484619140625,1895.4371337890625,0.0,3227.975341796875,0.8839505314826965,1.0,0.0,3.0,1.0,0.0
17841060,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8693235516548157,0.4849258363246918,0.439236044883728,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886123299598694,0.5186828970909119,0.4934177100658417,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8256691098213196,0.412125825881958,0.2909234762191772,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8073306083679199,0.3836990594863891,0.3671235740184784,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6789147257804871,0.2257319837808609,1.036699295043945,284.9975891113281,284.95001220703125,299.765380859375,294.88494873046875,298.0396423339844,297.1982116699219,284.9972839355469,1.0,0.6146911382675171,0.4358702301979065,0.4358702301979065,1.0,1.0,-3.154898166656494,1.0310331583023071,2.123865127563477,0.3217508196830749,0.9231929183006288,0.9231929183006288,0.0,221.12567138671875,228.0,61863.4609375,0.0,2843.89306640625,1.0,279.1414489746094,283.212158203125,297.853759765625,301.80792236328125,293.1499938964844,293.1499938964844,278.8500061035156,34052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711175322532654,1.0,0.0,0.0,3.632458686828613,3.632482290267944,8.804296953712765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.6826171875,0.0,1499.2403564453125,1895.4371337890625,0.0,3133.29345703125,0.9000795483589172,1.0,0.0,3.0,1.0,0.0
17841120,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8693235516548157,0.4849258363246918,0.439236044883728,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886123299598694,0.5186828970909119,0.4934177100658417,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8256691098213196,0.412125825881958,0.2909234762191772,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8073306083679199,0.3836990594863891,0.3671235740184784,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6789147257804871,0.2257319837808609,1.036699295043945,284.9975891113281,284.95001220703125,299.765380859375,294.88494873046875,298.0396423339844,297.1982116699219,284.9972839355469,1.0,0.6146911382675171,0.4358702301979065,0.4358702301979065,1.0,1.0,-3.154898166656494,1.0310331583023071,2.123865127563477,0.3217508196830749,0.9231929183006288,0.9231929183006288,0.0,221.12567138671875,228.0,61863.4609375,0.0,2843.89306640625,1.0,279.1414489746094,283.212158203125,297.853759765625,301.80792236328125,293.1499938964844,293.1499938964844,278.8500061035156,34052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711175322532654,1.0,0.0,0.0,3.632458686828613,3.632482290267944,8.804296953712765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.6826171875,0.0,1499.2403564453125,1895.4371337890625,0.0,3133.29345703125,0.9000795483589172,1.0,0.0,3.0,1.0,0.0
17841180,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8651865720748901,0.4830272793769836,0.4379405081272125,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8863484263420105,0.520365834236145,0.4953325986862182,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8228456377983093,0.411898136138916,0.2910148501396179,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8045586943626404,0.3838555812835693,0.3675669431686401,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6762462258338928,0.2255333364009857,1.036917805671692,284.91461181640625,284.95001220703125,299.7863464355469,294.88623046875,298.0433654785156,297.19610595703125,284.91510009765625,1.0,0.6165987849235535,0.4349962174892425,0.4349962174892425,1.0,1.0,-3.156555891036988,1.029476523399353,2.127079486846924,0.3198939859867096,0.846241295337677,0.846241295337677,0.0,224.1993560791016,231.0,62394.203125,0.0,2863.839599609375,1.0,278.8584899902344,283.10955810546875,297.8990173339844,301.9593200683594,293.1499938964844,293.1499938964844,279.1499938964844,38594.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877432644367218,1.0,0.0,0.0,3.508228778839112,3.508251905441284,8.212381885641662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.779296875,0.0,1399.74755859375,1895.4371337890625,0.0,3192.515625,0.8761721253395081,1.0,0.0,3.0,1.0,0.0
17841240,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8651865720748901,0.4830272793769836,0.4379405081272125,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8863484263420105,0.520365834236145,0.4953325986862182,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8228456377983093,0.411898136138916,0.2910148501396179,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8045586943626404,0.3838555812835693,0.3675669431686401,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6762462258338928,0.2255333364009857,1.036917805671692,284.91461181640625,284.95001220703125,299.7863464355469,294.88623046875,298.0433654785156,297.19610595703125,284.91510009765625,1.0,0.6165987849235535,0.4349962174892425,0.4349962174892425,1.0,1.0,-3.156555891036988,1.029476523399353,2.127079486846924,0.3198939859867096,0.846241295337677,0.846241295337677,0.0,224.1993560791016,231.0,62394.203125,0.0,2863.839599609375,1.0,278.8584899902344,283.10955810546875,297.8990173339844,301.9593200683594,293.1499938964844,293.1499938964844,279.1499938964844,38594.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877432644367218,1.0,0.0,0.0,3.508228778839112,3.508251905441284,8.212381885641662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.779296875,0.0,1399.74755859375,1895.4371337890625,0.0,3192.515625,0.8761721253395081,1.0,0.0,3.0,1.0,0.0
17841300,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8632192611694336,0.4825677871704101,0.4373221695423126,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8852875232696533,0.5215429067611694,0.4962930977344513,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8214797377586365,0.4120841920375824,0.2910482883453369,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8032130002975464,0.3841669261455536,0.3677677810192108,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6749404072761536,0.2255632132291793,1.036889672279358,285.0229797363281,284.95001220703125,299.7969055175781,294.8865661621094,298.0469970703125,297.1976318359375,285.0240173339844,1.0,0.6175218224525452,0.4345591962337494,0.4345591962337494,1.0,1.0,-3.157209873199463,1.0286380052566528,2.1285719871521,0.3188384473323822,0.9245768189430236,0.9245768189430236,0.0,225.6885986328125,231.0,61693.0859375,0.0,2873.213134765625,1.0,279.0984191894531,283.23162841796875,297.8531494140625,301.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,33850.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715547919273376,1.0,0.0,0.0,3.5633623600006104,3.563385009765625,8.472532613268413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.517578125,0.0,1423.199462890625,1895.4371337890625,0.0,3137.394775390625,0.886104166507721,1.0,0.0,3.0,1.0,0.0
17841360,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.861872673034668,0.48219895362854,0.4370592832565307,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8847987651824951,0.5228164792060852,0.4975340366363525,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8206259608268738,0.4123679995536804,0.2912776172161102,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.802391767501831,0.3845648467540741,0.3681817352771759,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6741017699241638,0.2256669998168945,1.0375034809112549,285.0040283203125,284.95001220703125,299.8074645996094,294.8866882324219,298.05133056640625,297.2001953125,285.0024108886719,1.0,0.6185517311096191,0.4341102242469787,0.4341102242469787,1.0,1.0,-3.159895896911621,1.0285245180130005,2.131371259689331,0.3180955648422241,0.9336068630218506,0.9336068630218506,0.0,226.9175262451172,234.0,61887.5625,0.0,2885.360595703125,1.0,279.1420593261719,283.2137451171875,297.8658752441406,301.8218994140625,293.1499938964844,293.1499938964844,278.8500061035156,33188.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698906302452087,1.0,0.0,0.0,3.6346359252929688,3.6346592903137207,8.814853345029405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.78515625,0.0,1495.19140625,1895.4371337890625,0.0,3121.784423828125,0.8996139168739319,1.0,0.0,3.0,1.0,0.0
17841420,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8576072454452515,0.4801141321659088,0.4356063306331634,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8823598623275757,0.5243809819221497,0.4993554651737213,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8175986409187317,0.4119827151298523,0.2912723124027252,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7994221448898315,0.3845899105072021,0.3685205280780792,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6713118553161621,0.2253887355327606,1.0374653339385986,284.9096984863281,284.95001220703125,299.82867431640625,294.88623046875,298.0540771484375,297.1967468261719,284.9109191894531,1.0,0.6204543709754944,0.4332123100757599,0.4332123100757599,1.0,1.0,-3.1607017517089844,1.026573896408081,2.134127855300904,0.3160584270954132,0.8484461903572083,0.8484461903572083,0.0,230.2014617919922,237.0,62423.6640625,0.0,2904.735595703125,1.0,278.85791015625,283.1025695800781,297.9052429199219,301.9703369140625,293.1499938964844,293.1499938964844,279.1499938964844,38593.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774464130401611,1.0,0.0,0.0,3.5143883228302,3.514411449432373,8.241244700002426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9140625,0.0,1406.144287109375,1895.4371337890625,0.0,3192.64501953125,0.8775275945663452,1.0,0.0,3.0,1.0,0.0
17841480,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8576072454452515,0.4801141321659088,0.4356063306331634,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8823598623275757,0.5243809819221497,0.4993554651737213,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8175986409187317,0.4119827151298523,0.2912723124027252,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7994221448898315,0.3845899105072021,0.3685205280780792,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6713118553161621,0.2253887355327606,1.0374653339385986,284.9096984863281,284.95001220703125,299.82867431640625,294.88623046875,298.0540771484375,297.1967468261719,284.9109191894531,1.0,0.6204543709754944,0.4332123100757599,0.4332123100757599,1.0,1.0,-3.1607017517089844,1.026573896408081,2.134127855300904,0.3160584270954132,0.8484461903572083,0.8484461903572083,0.0,230.2014617919922,237.0,62423.6640625,0.0,2904.735595703125,1.0,278.85791015625,283.1025695800781,297.9052429199219,301.9703369140625,293.1499938964844,293.1499938964844,279.1499938964844,38593.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774464130401611,1.0,0.0,0.0,3.5143883228302,3.514411449432373,8.241244700002426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9140625,0.0,1406.144287109375,1895.4371337890625,0.0,3192.64501953125,0.8775275945663452,1.0,0.0,3.0,1.0,0.0
17841540,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8543285727500916,0.4792229831218719,0.4346451163291931,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8807947039604187,0.5268048048019409,0.5015127658843994,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8153088092803955,0.4123801290988922,0.291471004486084,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7972127795219421,0.3852290213108063,0.3690564632415771,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6691464781761169,0.2254688143730163,1.037786602973938,285.00054931640625,284.95001220703125,299.8500061035156,294.8848876953125,298.0616760253906,297.2003173828125,284.99951171875,1.0,0.6223607063293457,0.4323143661022186,0.4323143661022186,1.0,1.0,-3.1634020805358887,1.0253334045410156,2.138068675994873,0.314136654138565,0.9341697692871094,0.9341697692871094,0.0,232.9980316162109,240.0,61895.3984375,0.0,2925.42529296875,1.0,279.14141845703125,283.2082214355469,297.866455078125,301.82470703125,293.1499938964844,293.1499938964844,278.8500061035156,33317.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701980710029602,1.0,0.0,0.0,3.6386892795562735,3.6387128829956055,8.834526283862942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7216796875,0.0,1500.6104736328125,1895.4371337890625,0.0,3124.66845703125,0.900809645652771,1.0,0.0,3.0,1.0,0.0
17841600,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8543285727500916,0.4792229831218719,0.4346451163291931,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8807947039604187,0.5268048048019409,0.5015127658843994,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8153088092803955,0.4123801290988922,0.291471004486084,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7972127795219421,0.3852290213108063,0.3690564632415771,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6691464781761169,0.2254688143730163,1.037786602973938,285.00054931640625,284.95001220703125,299.8500061035156,294.8848876953125,298.0616760253906,297.2003173828125,284.99951171875,1.0,0.6223607063293457,0.4323143661022186,0.4323143661022186,1.0,1.0,-3.1634020805358887,1.0253334045410156,2.138068675994873,0.314136654138565,0.9341697692871094,0.9341697692871094,0.0,232.9980316162109,240.0,61895.3984375,0.0,2925.42529296875,1.0,279.14141845703125,283.2082214355469,297.866455078125,301.82470703125,293.1499938964844,293.1499938964844,278.8500061035156,33317.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701980710029602,1.0,0.0,0.0,3.6386892795562735,3.6387128829956055,8.834526283862942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7216796875,0.0,1500.6104736328125,1895.4371337890625,0.0,3124.66845703125,0.900809645652771,1.0,0.0,3.0,1.0,0.0
17841660,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8470407724380493,0.4751466512680053,0.4318547546863556,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8750128149986267,0.5262589454650879,0.5018698573112488,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8090032935142517,0.4098778665065765,0.2903657555580139,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7908387780189514,0.3830443322658539,0.3678505718708038,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6627471446990967,0.2228391915559768,1.030009150505066,284.89923095703125,284.95001220703125,299.8727722167969,294.88140869140625,298.04998779296875,297.1758728027344,284.9003295898437,1.0,0.6233022809028625,0.4314386248588562,0.4314386248588562,1.0,1.0,-3.148374319076538,1.0175256729125977,2.1308484077453613,0.3100468814373016,0.839621365070343,0.839621365070343,0.0,238.2466735839844,228.0,62067.98828125,0.0,2922.61962890625,1.0,278.85791015625,283.0956420898437,297.898681640625,301.95068359375,293.1499938964844,293.1499938964844,279.1499938964844,39239.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774574995040894,1.0,0.0,0.0,3.499742269515991,3.499765396118164,8.172697789632366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.7216796875,0.0,1395.5753173828125,1895.4371337890625,0.0,3192.748779296875,0.8747493028640747,1.0,0.0,3.0,1.0,0.0
17841720,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8470407724380493,0.4751466512680053,0.4318547546863556,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8750128149986267,0.5262589454650879,0.5018698573112488,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8090032935142517,0.4098778665065765,0.2903657555580139,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7908387780189514,0.3830443322658539,0.3678505718708038,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6627471446990967,0.2228391915559768,1.030009150505066,284.89923095703125,284.95001220703125,299.8727722167969,294.88140869140625,298.04998779296875,297.1758728027344,284.9003295898437,1.0,0.6233022809028625,0.4314386248588562,0.4314386248588562,1.0,1.0,-3.148374319076538,1.0175256729125977,2.1308484077453613,0.3100468814373016,0.839621365070343,0.839621365070343,0.0,238.2466735839844,228.0,62067.98828125,0.0,2922.61962890625,1.0,278.85791015625,283.0956420898437,297.898681640625,301.95068359375,293.1499938964844,293.1499938964844,279.1499938964844,39239.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774574995040894,1.0,0.0,0.0,3.499742269515991,3.499765396118164,8.172697789632366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.7216796875,0.0,1395.5753173828125,1895.4371337890625,0.0,3192.748779296875,0.8747493028640747,1.0,0.0,3.0,1.0,0.0
17841780,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8480921387672424,0.4733372032642364,0.4296946823596954,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8780696392059326,0.5275536775588989,0.5025745630264282,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8105980157852173,0.4092070460319519,0.2895208895206451,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7924929261207581,0.3824455738067627,0.3668222427368164,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6629707217216492,0.2214577794075012,1.0218935012817385,284.9844970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.0518798828125,297.1701354980469,284.9835510253906,1.0,0.619512140750885,0.4305629134178161,0.4305629134178161,1.0,1.0,-3.134603500366211,1.0102274417877195,2.124376058578491,0.3057146370410919,0.912574052810669,0.912574052810669,0.0,235.05709838867188,216.0,61157.62109375,0.0,2877.27783203125,1.0,279.1412048339844,283.2020263671875,297.8503112792969,301.7705993652344,293.1499938964844,293.1499938964844,278.8500061035156,34034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689526915550232,1.0,0.0,0.0,3.6000418663024902,3.600064992904663,8.647854770060803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.826171875,0.0,1463.78955078125,1895.4371337890625,0.0,3112.986328125,0.8925949931144714,1.0,0.0,3.0,1.0,0.0
17841840,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8480921387672424,0.4733372032642364,0.4296946823596954,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8780696392059326,0.5275536775588989,0.5025745630264282,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8105980157852173,0.4092070460319519,0.2895208895206451,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7924929261207581,0.3824455738067627,0.3668222427368164,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6629707217216492,0.2214577794075012,1.0218935012817385,284.9844970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.0518798828125,297.1701354980469,284.9835510253906,1.0,0.619512140750885,0.4305629134178161,0.4305629134178161,1.0,1.0,-3.134603500366211,1.0102274417877195,2.124376058578491,0.3057146370410919,0.912574052810669,0.912574052810669,0.0,235.05709838867188,216.0,61157.62109375,0.0,2877.27783203125,1.0,279.1412048339844,283.2020263671875,297.8503112792969,301.7705993652344,293.1499938964844,293.1499938964844,278.8500061035156,34034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689526915550232,1.0,0.0,0.0,3.6000418663024902,3.600064992904663,8.647854770060803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.826171875,0.0,1463.78955078125,1895.4371337890625,0.0,3112.986328125,0.8925949931144714,1.0,0.0,3.0,1.0,0.0
17841900,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8505919575691223,0.47210893034935,0.4287158250808716,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8817877173423767,0.528042733669281,0.5030710697174072,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8133430480957031,0.4087580144405365,0.2892243862152099,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.795352041721344,0.3821006417274475,0.366477221250534,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6648920774459839,0.2208585292100906,1.018759846687317,284.8647155761719,284.95001220703125,299.9117736816406,294.8702392578125,298.05291748046875,297.1669921875,284.8643493652344,1.0,0.6168675422668457,0.4301250576972961,0.4301250576972961,1.0,1.0,-3.129488229751587,1.0072294473648071,2.1222589015960693,0.303914338350296,0.8243032693862915,0.8243032693862915,0.0,231.5533599853516,216.0,61689.19921875,0.0,2848.138916015625,1.0,278.899658203125,283.0707397460937,297.8954772949219,301.9648742675781,293.1499938964844,293.1499938964844,278.8500061035156,39181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742013573646545,1.0,0.0,0.0,3.5355021953582764,3.5355255603790283,8.34056550047535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.00390625,0.0,1432.5306396484375,1895.4371337890625,0.0,3162.217529296875,0.8795048594474792,1.0,0.0,3.0,1.0,0.0
17841960,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8534062504768372,0.470911830663681,0.4274168014526367,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8859423995018005,0.5285584330558777,0.5033338665962219,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8163803219795227,0.4083245098590851,0.2887676358222961,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7985957264900208,0.3817781805992126,0.3659711480140686,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6671838164329529,0.220304936170578,1.0153529644012451,284.906005859375,284.95001220703125,299.92596435546875,294.8650207519531,298.0546875,297.1640625,284.9069519042969,1.0,0.6137858629226685,0.4298878014087677,0.4298878014087677,1.0,1.0,-3.122988224029541,1.0041919946670532,2.1187963485717773,0.3023386597633362,0.8305587768554688,0.8305587768554688,0.0,227.56207275390625,204.0,61282.89453125,0.0,2813.697021484375,1.0,278.8586120605469,283.1101379394531,297.8765563964844,301.876708984375,293.1499938964844,293.1499938964844,279.1499938964844,39265.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748974800109863,1.0,0.0,0.0,3.444883108139038,3.444905996322632,7.918488904579135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.98046875,0.0,1339.776611328125,1895.4371337890625,0.0,3168.745361328125,0.862834632396698,1.0,0.0,3.0,1.0,0.0
17842020,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8627614378929138,0.4698324501514435,0.4258154332637787,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8980690240859985,0.5306498408317566,0.5046619176864624,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8255628943443298,0.4084569811820984,0.2883988320827484,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8084261417388916,0.3819784820079803,0.3655664622783661,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6747993230819702,0.2198420614004135,1.010626196861267,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.0657958984375,297.16815185546875,284.9882507324219,1.0,0.607161283493042,0.4294133186340332,0.4294133186340332,1.0,1.0,-3.1160383224487305,1.0004351139068604,2.11560320854187,0.3000433146953583,0.9055443406105042,0.9055443406105042,0.0,217.3756866455078,192.0,60564.19140625,0.0,2745.56298828125,1.0,279.14080810546875,283.2110595703125,297.8285827636719,301.7088928222656,293.1499938964844,293.1499938964844,278.8500061035156,33792.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866540253162384,1.0,0.0,0.0,3.556848764419556,3.5568714141845703,8.441587056040589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1484375,0.0,1415.8878173828125,1895.4371337890625,0.0,3090.354736328125,0.8827547430992126,1.0,0.0,3.0,1.0,0.0
17842080,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8627614378929138,0.4698324501514435,0.4258154332637787,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8980690240859985,0.5306498408317566,0.5046619176864624,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8255628943443298,0.4084569811820984,0.2883988320827484,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8084261417388916,0.3819784820079803,0.3655664622783661,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6747993230819702,0.2198420614004135,1.010626196861267,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.0657958984375,297.16815185546875,284.9882507324219,1.0,0.607161283493042,0.4294133186340332,0.4294133186340332,1.0,1.0,-3.1160383224487305,1.0004351139068604,2.11560320854187,0.3000433146953583,0.9055443406105042,0.9055443406105042,0.0,217.3756866455078,192.0,60564.19140625,0.0,2745.56298828125,1.0,279.14080810546875,283.2110595703125,297.8285827636719,301.7088928222656,293.1499938964844,293.1499938964844,278.8500061035156,33792.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866540253162384,1.0,0.0,0.0,3.556848764419556,3.5568714141845703,8.441587056040589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.1484375,0.0,1415.8878173828125,1895.4371337890625,0.0,3090.354736328125,0.8827547430992126,1.0,0.0,3.0,1.0,0.0
17842140,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.873625636100769,0.4677676260471344,0.4237828850746155,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9123133420944214,0.5320669412612915,0.5057364702224731,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8359959721565247,0.4079729616641998,0.2878721952438354,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8190988302230835,0.3817159533500671,0.3650302290916443,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6839075088500977,0.219221606850624,1.006182074546814,284.9105224609375,284.95001220703125,299.9882507324219,294.8373413085937,298.0736999511719,297.16668701171875,284.91046142578125,1.0,0.60003662109375,0.4289388060569763,0.4289388060569763,1.0,1.0,-3.1082708835601807,0.9963664412498474,2.1119043827056885,0.2977660596370697,0.8272863030433655,0.8272863030433655,0.0,206.6325225830078,180.0,60815.66015625,0.0,2673.15185546875,1.0,278.85919189453125,283.1159362792969,297.8519287109375,301.82135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38809.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732061386108398,1.0,0.0,0.0,3.4155659675598145,3.41558837890625,7.78428443481971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.966796875,0.0,1307.3245849609375,1895.4371337890625,0.0,3152.8837890625,0.8558910489082336,1.0,0.0,3.0,1.0,0.0
17842200,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.873625636100769,0.4677676260471344,0.4237828850746155,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9123133420944214,0.5320669412612915,0.5057364702224731,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8359959721565247,0.4079729616641998,0.2878721952438354,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8190988302230835,0.3817159533500671,0.3650302290916443,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6839075088500977,0.219221606850624,1.006182074546814,284.9105224609375,284.95001220703125,299.9882507324219,294.8373413085937,298.0736999511719,297.16668701171875,284.91046142578125,1.0,0.60003662109375,0.4289388060569763,0.4289388060569763,1.0,1.0,-3.1082708835601807,0.9963664412498474,2.1119043827056885,0.2977660596370697,0.8272863030433655,0.8272863030433655,0.0,206.6325225830078,180.0,60815.66015625,0.0,2673.15185546875,1.0,278.85919189453125,283.1159362792969,297.8519287109375,301.82135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38809.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732061386108398,1.0,0.0,0.0,3.4155659675598145,3.41558837890625,7.78428443481971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.966796875,0.0,1307.3245849609375,1895.4371337890625,0.0,3152.8837890625,0.8558910489082336,1.0,0.0,3.0,1.0,0.0
17842260,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8879318237304688,0.4668582081794739,0.4223111271858215,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.931596040725708,0.5343753099441528,0.5072454214096069,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8494409918785095,0.4083066582679748,0.2876255214214325,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8320945501327515,0.3821141719818115,0.3647902905941009,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6956416964530945,0.2190591841936111,1.0027263164520264,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0873107910156,297.1727905273437,284.9888916015625,1.0,0.592714250087738,0.4283859431743622,0.4283859431743622,1.0,1.0,-3.1035690307617188,0.993258774280548,2.1103100776672363,0.2955851256847381,0.9009260535240172,0.9009260535240172,0.0,194.90362548828125,168.0,60142.9453125,0.0,2601.831787109375,1.0,279.1405334472656,283.2129821777344,297.7987976074219,301.6531677246094,293.1499938964844,293.1499938964844,279.45001220703125,33657.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654975891113281,1.0,0.0,0.0,3.530360460281372,3.530382871627808,8.31632405606797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.021484375,0.0,1387.1436767578125,1895.4371337890625,0.0,3080.57373046875,0.8766950964927673,1.0,0.0,3.0,1.0,0.0
17842320,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8879318237304688,0.4668582081794739,0.4223111271858215,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.931596040725708,0.5343753099441528,0.5072454214096069,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8494409918785095,0.4083066582679748,0.2876255214214325,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8320945501327515,0.3821141719818115,0.3647902905941009,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6956416964530945,0.2190591841936111,1.0027263164520264,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0873107910156,297.1727905273437,284.9888916015625,1.0,0.592714250087738,0.4283859431743622,0.4283859431743622,1.0,1.0,-3.1035690307617188,0.993258774280548,2.1103100776672363,0.2955851256847381,0.9009260535240172,0.9009260535240172,0.0,194.90362548828125,168.0,60142.9453125,0.0,2601.831787109375,1.0,279.1405334472656,283.2129821777344,297.7987976074219,301.6531677246094,293.1499938964844,293.1499938964844,279.45001220703125,33657.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654975891113281,1.0,0.0,0.0,3.530360460281372,3.530382871627808,8.31632405606797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.021484375,0.0,1387.1436767578125,1895.4371337890625,0.0,3080.57373046875,0.8766950964927673,1.0,0.0,3.0,1.0,0.0
17842380,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9057011008262634,0.4662156701087951,0.4212441444396972,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9543119072914124,0.5369740724563599,0.5091525912284851,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8663780093193054,0.4089429080486297,0.2876743674278259,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8480741381645203,0.3827772140502929,0.3648883402347564,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7100125551223755,0.2191537767648697,1.0006471872329712,285.0453491210937,284.95001220703125,300.05816650390625,294.7998352050781,298.10302734375,297.1809997558594,285.041748046875,1.0,0.5855067372322083,0.4278331100940704,0.4278331100940704,1.0,1.0,-3.1022534370422363,0.991397261619568,2.110856294631958,0.2939145267009735,1.0,1.0,0.0,182.7416839599609,156.0,59756.67578125,0.0,2534.9208984375,1.0,279.4423522949219,283.2843322753906,297.78765869140625,301.6035461425781,293.1499938964844,293.1499938964844,279.1499938964844,31192.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606704473495483,1.0,0.0,0.0,3.722562074661255,3.722586154937744,9.246496688319894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.728515625,0.0,1578.7200927734375,1895.4371337890625,0.0,3035.293212890625,0.9179036021232604,1.0,0.0,3.0,1.0,0.0
17842440,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9057011008262634,0.4662156701087951,0.4212441444396972,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9543119072914124,0.5369740724563599,0.5091525912284851,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8663780093193054,0.4089429080486297,0.2876743674278259,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8480741381645203,0.3827772140502929,0.3648883402347564,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7100125551223755,0.2191537767648697,1.0006471872329712,285.0453491210937,284.95001220703125,300.05816650390625,294.7998352050781,298.10302734375,297.1809997558594,285.041748046875,1.0,0.5855067372322083,0.4278331100940704,0.4278331100940704,1.0,1.0,-3.1022534370422363,0.991397261619568,2.110856294631958,0.2939145267009735,1.0,1.0,0.0,182.7416839599609,156.0,59756.67578125,0.0,2534.9208984375,1.0,279.4423522949219,283.2843322753906,297.78765869140625,301.6035461425781,293.1499938964844,293.1499938964844,279.1499938964844,31192.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606704473495483,1.0,0.0,0.0,3.722562074661255,3.722586154937744,9.246496688319894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.728515625,0.0,1578.7200927734375,1895.4371337890625,0.0,3035.293212890625,0.9179036021232604,1.0,0.0,3.0,1.0,0.0
