time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9156972765922546,0.4651799499988556,0.4204684197902679,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9653748273849488,0.5377352237701416,0.5099340677261353,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.87550950050354,0.4087768197059631,0.2875913381576538,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8567181825637817,0.382718414068222,0.3648262023925781,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7171646356582642,0.2189872711896896,0.9994428157806396,284.88311767578125,284.95001220703125,300.07666015625,294.7890930175781,298.1077880859375,297.1804504394531,284.876953125,1.0,0.5818672776222229,0.4275566637516022,0.4275566637516022,1.0,1.0,-3.1006453037261963,0.9901085495948792,2.110536575317383,0.2930174767971039,0.9002296328544617,0.9002296328544617,0.0,176.89138793945312,156.0,60801.25390625,0.0,2500.888427734375,1.0,279.1961669921875,283.1040954589844,297.83612060546875,301.8349914550781,293.1499938964844,293.1499938964844,279.1499938964844,35286.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686493635177612,1.0,0.0,0.0,3.729838132858277,3.729862689971924,9.28267695599061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3359375,0.0,1618.365966796875,1895.4371337890625,0.0,3110.140625,0.9206116795539856,1.0,0.0,3.0,1.0,0.0
17842560,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.925366997718811,0.4638864994049072,0.4191477596759796,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9751160144805908,0.538257360458374,0.5102599859237671,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8841704726219177,0.4083718359470367,0.2871942520141601,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8650116920471191,0.3824480772018432,0.3644149303436279,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7235504984855652,0.2186657786369323,0.9972319602966307,284.8830871582031,284.95001220703125,300.09552001953125,294.77783203125,298.1108703613281,297.17742919921875,284.8849182128906,1.0,0.578028678894043,0.4272532165050506,0.4272532165050506,1.0,1.0,-3.095822811126709,0.9875718355178832,2.1082510948181152,0.2915422618389129,0.8754945993423462,0.8754945993423462,0.0,171.4549560546875,144.0,60460.48828125,0.0,2462.996337890625,1.0,279.1571350097656,283.110595703125,297.8128356933594,301.7618103027344,293.1499938964844,293.1499938964844,279.45001220703125,38146.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718542456626892,1.0,0.0,0.0,3.653019428253174,3.653043985366821,8.904248716135044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.81640625,0.0,1552.6077880859375,1895.4371337890625,0.0,3140.20361328125,0.9073235392570496,1.0,0.0,3.0,1.0,0.0
17842620,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9507641196250916,0.4629606306552887,0.4174921214580536,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9963685274124146,0.5405594110488892,0.5116350054740906,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.90690279006958,0.4087240397930145,0.286872386932373,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.886869490146637,0.382815420627594,0.3640585243701935,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.739698588848114,0.21856190264225,0.9938621520996094,284.9944152832031,284.95001220703125,300.13427734375,294.7539367675781,298.1248474121094,297.1822509765625,284.99267578125,1.0,0.5703562498092651,0.42664635181427,0.42664635181427,1.0,1.0,-3.090608596801758,0.9841461181640624,2.106462478637696,0.2890117764472961,0.9654052257537842,0.9654052257537842,0.0,159.59054565429688,147.0,59617.234375,0.0,2390.605224609375,1.0,279.4432067871094,283.2361755371094,297.7386169433594,301.5633850097656,293.1499938964844,293.1499938964844,279.1499938964844,33493.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651373982429504,1.0,0.0,0.0,3.758650302886963,3.7586748600006095,9.426644282939378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.654296875,0.0,1638.130615234375,1895.4371337890625,0.0,3077.1943359375,0.9276898503303528,1.0,0.0,3.0,1.0,0.0
17842680,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9507641196250916,0.4629606306552887,0.4174921214580536,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9963685274124146,0.5405594110488892,0.5116350054740906,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.90690279006958,0.4087240397930145,0.286872386932373,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.886869490146637,0.382815420627594,0.3640585243701935,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.739698588848114,0.21856190264225,0.9938621520996094,284.9944152832031,284.95001220703125,300.13427734375,294.7539367675781,298.1248474121094,297.1822509765625,284.99267578125,1.0,0.5703562498092651,0.42664635181427,0.42664635181427,1.0,1.0,-3.090608596801758,0.9841461181640624,2.106462478637696,0.2890117764472961,0.9654052257537842,0.9654052257537842,0.0,159.59054565429688,147.0,59617.234375,0.0,2390.605224609375,1.0,279.4432067871094,283.2361755371094,297.7386169433594,301.5633850097656,293.1499938964844,293.1499938964844,279.1499938964844,33493.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651373982429504,1.0,0.0,0.0,3.758650302886963,3.7586748600006095,9.426644282939378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.654296875,0.0,1638.130615234375,1895.4371337890625,0.0,3077.1943359375,0.9276898503303528,1.0,0.0,3.0,1.0,0.0
17842740,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9495264291763306,0.460866242647171,0.4159939885139465,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9973574876785278,0.5432230830192566,0.5136931538581848,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9068328142166138,0.4082914590835571,0.2867941856384277,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8868744373321533,0.3825196921825409,0.3640431761741638,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7393866181373596,0.2180445045232772,0.9924586415290833,284.8738098144531,284.95001220703125,300.1742248535156,294.72833251953125,298.13507080078125,297.1833801269531,284.8697814941406,1.0,0.5656409859657288,0.426039457321167,0.426039457321167,1.0,1.0,-3.0564420223236084,0.970146894454956,2.086294889450073,0.2806883752346039,0.8493121266365051,0.8493121266365051,0.0,158.10357666015625,150.0,59605.33984375,0.0,2344.77392578125,1.0,279.1570129394531,283.1038513183594,297.7490539550781,301.6615600585937,293.1499938964844,293.1499938964844,279.45001220703125,39822.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731434941291809,1.0,0.0,0.0,3.6110010147094727,3.611025333404541,8.700585567567032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4931640625,0.0,1518.5091552734375,1895.4371337890625,0.0,3152.296142578125,0.8995023369789124,1.0,0.0,3.0,1.0,0.0
17842800,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9495264291763306,0.460866242647171,0.4159939885139465,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9973574876785278,0.5432230830192566,0.5136931538581848,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9068328142166138,0.4082914590835571,0.2867941856384277,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8868744373321533,0.3825196921825409,0.3640431761741638,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7393866181373596,0.2180445045232772,0.9924586415290833,284.8738098144531,284.95001220703125,300.1742248535156,294.72833251953125,298.13507080078125,297.1833801269531,284.8697814941406,1.0,0.5656409859657288,0.426039457321167,0.426039457321167,1.0,1.0,-3.0564420223236084,0.970146894454956,2.086294889450073,0.2806883752346039,0.8493121266365051,0.8493121266365051,0.0,158.10357666015625,150.0,59605.33984375,0.0,2344.77392578125,1.0,279.1570129394531,283.1038513183594,297.7490539550781,301.6615600585937,293.1499938964844,293.1499938964844,279.45001220703125,39822.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731434941291809,1.0,0.0,0.0,3.6110010147094727,3.611025333404541,8.700585567567032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4931640625,0.0,1518.5091552734375,1895.4371337890625,0.0,3152.296142578125,0.8995023369789124,1.0,0.0,3.0,1.0,0.0
17842860,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.961151123046875,0.4602643251419067,0.4148771464824676,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.5470858812332153,0.5007666945457458,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9194801449775696,0.4089643657207489,0.2868655025959015,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8981630802154541,0.38311567902565,0.3641227185726166,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.747580349445343,0.218116819858551,0.9908574223518372,284.9964904785156,284.95001220703125,300.2151794433594,294.7012023925781,298.1580810546875,297.19757080078125,284.9956359863281,1.0,0.5646198987960815,0.4258455038070678,0.4258455038070678,1.0,1.0,-3.0708563327789307,0.9748438596725464,2.096012592315674,0.2837491929531097,0.947876274585724,0.947876274585724,0.0,153.66636657714844,153.0,58996.3515625,0.0,2322.93212890625,1.0,279.4420166015625,283.2416076660156,297.6783142089844,301.4620361328125,293.1499938964844,293.1499938964844,279.1499938964844,33806.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646011352539062,1.0,0.0,0.0,3.7120280265808105,3.7120521068573,9.1942382596244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.720703125,0.0,1586.591552734375,1895.4371337890625,0.0,3072.16357421875,0.917715072631836,1.0,0.0,3.0,1.0,0.0
17842920,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.961151123046875,0.4602643251419067,0.4148771464824676,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.5470858812332153,0.5007666945457458,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9194801449775696,0.4089643657207489,0.2868655025959015,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8981630802154541,0.38311567902565,0.3641227185726166,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.747580349445343,0.218116819858551,0.9908574223518372,284.9964904785156,284.95001220703125,300.2151794433594,294.7012023925781,298.1580810546875,297.19757080078125,284.9956359863281,1.0,0.5646198987960815,0.4258455038070678,0.4258455038070678,1.0,1.0,-3.0708563327789307,0.9748438596725464,2.096012592315674,0.2837491929531097,0.947876274585724,0.947876274585724,0.0,153.66636657714844,153.0,58996.3515625,0.0,2322.93212890625,1.0,279.4420166015625,283.2416076660156,297.6783142089844,301.4620361328125,293.1499938964844,293.1499938964844,279.1499938964844,33806.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646011352539062,1.0,0.0,0.0,3.7120280265808105,3.7120521068573,9.1942382596244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.720703125,0.0,1586.591552734375,1895.4371337890625,0.0,3072.16357421875,0.917715072631836,1.0,0.0,3.0,1.0,0.0
17842980,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9598449468612672,0.4584176242351532,0.4135131239891052,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.5501556992530823,0.5010743737220764,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9193289875984192,0.4088110327720642,0.286919504404068,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8980501294136047,0.3830139935016632,0.364213079214096,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.747199296951294,0.2177730500698089,0.9898775815963744,284.8996276855469,284.95001220703125,300.2569885253906,294.6727905273437,298.1737670898437,297.2020263671875,284.90167236328125,1.0,0.5643748044967651,0.4256515204906463,0.4256515204906463,1.0,1.0,-3.068580389022827,0.97353595495224,2.0950443744659424,0.2827213704586029,0.8542695045471191,0.8542695045471191,0.0,153.6452178955078,156.0,59412.07421875,0.0,2318.65185546875,1.0,279.1573486328125,283.128662109375,297.6920471191406,301.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,39247.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722694516181946,1.0,0.0,0.0,3.573951244354248,3.573975086212158,8.522961252310779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3388671875,0.0,1473.986328125,1895.4371337890625,0.0,3144.09814453125,0.8912598490715027,1.0,0.0,3.0,1.0,0.0
17843040,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9598449468612672,0.4584176242351532,0.4135131239891052,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.5501556992530823,0.5010743737220764,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9193289875984192,0.4088110327720642,0.286919504404068,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8980501294136047,0.3830139935016632,0.364213079214096,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.747199296951294,0.2177730500698089,0.9898775815963744,284.8996276855469,284.95001220703125,300.2569885253906,294.6727905273437,298.1737670898437,297.2020263671875,284.90167236328125,1.0,0.5643748044967651,0.4256515204906463,0.4256515204906463,1.0,1.0,-3.068580389022827,0.97353595495224,2.0950443744659424,0.2827213704586029,0.8542695045471191,0.8542695045471191,0.0,153.6452178955078,156.0,59412.07421875,0.0,2318.65185546875,1.0,279.1573486328125,283.128662109375,297.6920471191406,301.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,39247.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722694516181946,1.0,0.0,0.0,3.573951244354248,3.573975086212158,8.522961252310779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3388671875,0.0,1473.986328125,1895.4371337890625,0.0,3144.09814453125,0.8912598490715027,1.0,0.0,3.0,1.0,0.0
17843100,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9584929347038268,0.4580328166484833,0.412889689207077,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.5518110394477844,0.5023326873779297,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9184969067573548,0.4090989232063293,0.2869653403759002,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8973172903060913,0.3832355439662933,0.3642613887786865,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7464749217033386,0.2177447825670242,0.9893364310264589,285.0184020996094,284.95001220703125,300.2781677246094,294.6581420898437,298.1828308105469,297.2057189941406,285.0204467773437,1.0,0.5646427869796753,0.4255545437335968,0.4255545437335968,1.0,1.0,-3.0688014030456543,0.9733867645263672,2.095414638519287,0.2823669612407684,0.9364024996757508,0.9364024996757508,0.0,153.9835968017578,156.0,58634.6171875,0.0,2320.83349609375,1.0,279.3998718261719,283.2595520019531,297.6263427734375,301.3468017578125,293.1499938964844,293.1499938964844,279.45001220703125,34209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662805557250977,1.0,0.0,0.0,3.625125408172608,3.62514877319336,8.768783459345286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.2138671875,0.0,1492.362548828125,1895.4371337890625,0.0,3087.918701171875,0.9002149701118469,1.0,0.0,3.0,1.0,0.0
17843160,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9575650095939636,0.4577854573726654,0.4126816689968109,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.5535122156143188,0.50345778465271,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9180673360824584,0.4095334410667419,0.2872587144374847,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8968915343284607,0.3835739493370056,0.3645733892917633,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7460000514984131,0.2178036570549011,0.9895634651184082,285.0057067871094,284.95001220703125,300.2994689941406,294.64324951171875,298.1918334960937,297.2101745605469,285.0040588378906,1.0,0.5651832818984985,0.4251703917980194,0.4251703917980194,1.0,1.0,-3.070901870727539,0.9732583165168762,2.097643613815308,0.2816358208656311,0.949435532093048,0.949435532093048,0.0,154.3636016845703,159.0,58761.41015625,0.0,2326.6845703125,1.0,279.44256591796875,283.2455444335937,297.6229858398437,301.3890380859375,293.1499938964844,293.1499938964844,279.1499938964844,33323.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645997643470764,1.0,0.0,0.0,3.695021629333496,3.695045709609986,9.110186738325864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.03515625,0.0,1563.5615234375,1895.4371337890625,0.0,3072.15087890625,0.9133366346359252,1.0,0.0,3.0,1.0,0.0
17843220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9529341459274292,0.4559407830238342,0.4113852083683014,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.555489182472229,0.5087009072303772,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9146323204040528,0.4094621837139129,0.2874184250831604,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8938291668891907,0.3834625780582428,0.3647209703922272,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7433898448944092,0.2174452841281891,0.9888275265693665,284.9031066894531,284.95001220703125,300.3424072265625,294.61285400390625,298.2020568847656,297.2077941894531,284.9050598144531,1.0,0.5667225122451782,0.4244021475315094,0.4244021475315094,1.0,1.0,-3.075132131576538,0.9729072451591492,2.1022250652313232,0.2801695764064789,0.8563311100006104,0.8563311100006104,0.0,155.94386291503906,162.0,59300.5390625,0.0,2342.762451171875,1.0,279.15740966796875,283.1258544921875,297.6364440917969,301.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,38910.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732047080993652,1.0,0.0,0.0,3.5699703693389893,3.5699939727783203,8.503985213792475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1669921875,0.0,1467.239990234375,1895.4371337890625,0.0,3152.870361328125,0.890066385269165,1.0,0.0,3.0,1.0,0.0
17843280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9529341459274292,0.4559407830238342,0.4113852083683014,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.555489182472229,0.5087009072303772,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9146323204040528,0.4094621837139129,0.2874184250831604,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8938291668891907,0.3834625780582428,0.3647209703922272,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7433898448944092,0.2174452841281891,0.9888275265693665,284.9031066894531,284.95001220703125,300.3424072265625,294.61285400390625,298.2020568847656,297.2077941894531,284.9050598144531,1.0,0.5667225122451782,0.4244021475315094,0.4244021475315094,1.0,1.0,-3.075132131576538,0.9729072451591492,2.1022250652313232,0.2801695764064789,0.8563311100006104,0.8563311100006104,0.0,155.94386291503906,162.0,59300.5390625,0.0,2342.762451171875,1.0,279.15740966796875,283.1258544921875,297.6364440917969,301.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,38910.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732047080993652,1.0,0.0,0.0,3.5699703693389893,3.5699939727783203,8.503985213792475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1669921875,0.0,1467.239990234375,1895.4371337890625,0.0,3152.870361328125,0.890066385269165,1.0,0.0,3.0,1.0,0.0
17843340,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9482507705688475,0.4552959501743316,0.4105826318264007,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.557658851146698,0.5145605206489563,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9112004041671752,0.4102613925933838,0.2878396511077881,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8906388878822327,0.3839978873729706,0.3650989830493927,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7406570911407471,0.217435210943222,0.9885358810424804,285.00762939453125,284.95001220703125,300.3856811523437,294.5817565917969,298.2151794433594,297.2093200683594,285.00653076171875,1.0,0.568760871887207,0.4236339032649994,0.4236339032649994,1.0,1.0,-3.081816434860229,0.9734541773796082,2.108362436294556,0.2789924144744873,0.9523475766181946,0.9523475766181946,0.0,157.80450439453125,165.0,58707.671875,0.0,2364.9052734375,1.0,279.4418640136719,283.240966796875,297.5651550292969,301.3270263671875,293.1499938964844,293.1499938964844,279.1499938964844,33237.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661726713180542,1.0,0.0,0.0,3.694793462753296,3.694817304611206,9.10906123863242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.7421875,0.0,1562.652587890625,1895.4371337890625,0.0,3086.906494140625,0.9134057760238647,1.0,0.0,3.0,1.0,0.0
17843400,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9482507705688475,0.4552959501743316,0.4105826318264007,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.557658851146698,0.5145605206489563,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9112004041671752,0.4102613925933838,0.2878396511077881,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8906388878822327,0.3839978873729706,0.3650989830493927,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7406570911407471,0.217435210943222,0.9885358810424804,285.00762939453125,284.95001220703125,300.3856811523437,294.5817565917969,298.2151794433594,297.2093200683594,285.00653076171875,1.0,0.568760871887207,0.4236339032649994,0.4236339032649994,1.0,1.0,-3.081816434860229,0.9734541773796082,2.108362436294556,0.2789924144744873,0.9523475766181946,0.9523475766181946,0.0,157.80450439453125,165.0,58707.671875,0.0,2364.9052734375,1.0,279.4418640136719,283.240966796875,297.5651550292969,301.3270263671875,293.1499938964844,293.1499938964844,279.1499938964844,33237.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661726713180542,1.0,0.0,0.0,3.694793462753296,3.694817304611206,9.10906123863242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.7421875,0.0,1562.652587890625,1895.4371337890625,0.0,3086.906494140625,0.9134057760238647,1.0,0.0,3.0,1.0,0.0
17843460,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9419151544570924,0.4534545242786407,0.4093068838119507,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.5585082173347473,0.522186815738678,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.906575083732605,0.4102762639522552,0.2880753576755523,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8862853646278381,0.3838629126548767,0.3652489185333252,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7370850443840027,0.2170325964689254,0.9877248406410216,284.9030456542969,284.95001220703125,300.4290466308594,294.5502319335937,298.2220764160156,297.2012939453125,284.905029296875,1.0,0.571139931678772,0.4229933023452759,0.4229933023452759,1.0,1.0,-3.088942289352417,0.9744579195976256,2.1144843101501465,0.2782547771930694,0.8588224649429321,0.8588224649429321,0.0,160.1987762451172,168.0,59315.73828125,0.0,2390.765869140625,1.0,279.1573791503906,283.117919921875,297.5761413574219,301.4474792480469,293.1499938964844,293.1499938964844,279.45001220703125,38784.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751863837242126,1.0,0.0,0.0,3.57798171043396,3.57800555229187,8.542195928384899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.048828125,0.0,1474.9315185546875,1895.4371337890625,0.0,3171.45458984375,0.8917175531387329,1.0,0.0,3.0,1.0,0.0
17843520,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9419151544570924,0.4534545242786407,0.4093068838119507,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.5585082173347473,0.522186815738678,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.906575083732605,0.4102762639522552,0.2880753576755523,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8862853646278381,0.3838629126548767,0.3652489185333252,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7370850443840027,0.2170325964689254,0.9877248406410216,284.9030456542969,284.95001220703125,300.4290466308594,294.5502319335937,298.2220764160156,297.2012939453125,284.905029296875,1.0,0.571139931678772,0.4229933023452759,0.4229933023452759,1.0,1.0,-3.088942289352417,0.9744579195976256,2.1144843101501465,0.2782547771930694,0.8588224649429321,0.8588224649429321,0.0,160.1987762451172,168.0,59315.73828125,0.0,2390.765869140625,1.0,279.1573791503906,283.117919921875,297.5761413574219,301.4474792480469,293.1499938964844,293.1499938964844,279.45001220703125,38784.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751863837242126,1.0,0.0,0.0,3.57798171043396,3.57800555229187,8.542195928384899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.048828125,0.0,1474.9315185546875,1895.4371337890625,0.0,3171.45458984375,0.8917175531387329,1.0,0.0,3.0,1.0,0.0
17843580,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.935842990875244,0.452818751335144,0.4085310399532318,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5597219467163086,0.5290435552597046,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9023818969726562,0.411175936460495,0.2885799407958984,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8820822238922119,0.3843817412853241,0.3656314611434936,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7335973978042603,0.2169822007417678,0.987358331680298,285.0084533691406,284.95001220703125,300.4723815917969,294.5185241699219,298.2327880859375,297.1988220214844,285.0072937011719,1.0,0.5737071633338928,0.4223527312278747,0.4223527312278747,1.0,1.0,-3.0968737602233887,0.9757540225982666,2.121119499206543,0.2776826024055481,0.9557597637176514,0.9557597637176514,0.0,162.72999572753906,171.0,58732.828125,0.0,2418.98095703125,1.0,279.4419250488281,283.23370361328125,297.50311279296875,301.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,33196.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683861494064331,1.0,0.0,0.0,3.703605890274048,3.703629970550537,9.152565212389164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.0830078125,0.0,1572.3463134765625,1895.4371337890625,0.0,3107.671630859375,0.9153618216514589,1.0,0.0,3.0,1.0,0.0
17843640,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.935842990875244,0.452818751335144,0.4085310399532318,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5597219467163086,0.5290435552597046,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9023818969726562,0.411175936460495,0.2885799407958984,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8820822238922119,0.3843817412853241,0.3656314611434936,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7335973978042603,0.2169822007417678,0.987358331680298,285.0084533691406,284.95001220703125,300.4723815917969,294.5185241699219,298.2327880859375,297.1988220214844,285.0072937011719,1.0,0.5737071633338928,0.4223527312278747,0.4223527312278747,1.0,1.0,-3.0968737602233887,0.9757540225982666,2.121119499206543,0.2776826024055481,0.9557597637176514,0.9557597637176514,0.0,162.72999572753906,171.0,58732.828125,0.0,2418.98095703125,1.0,279.4419250488281,283.23370361328125,297.50311279296875,301.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,33196.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683861494064331,1.0,0.0,0.0,3.703605890274048,3.703629970550537,9.152565212389164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.0830078125,0.0,1572.3463134765625,1895.4371337890625,0.0,3107.671630859375,0.9153618216514589,1.0,0.0,3.0,1.0,0.0
17843700,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9317061901092528,0.4519771635532379,0.4081447124481201,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9977330565452576,0.5600030422210693,0.5305301547050476,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8994551301002502,0.411298930644989,0.2888761758804321,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8791322708129883,0.3843681812286377,0.3658658862113952,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7312384247779846,0.2168079316616058,0.987391471862793,284.87335205078125,284.95001220703125,300.4939880371094,294.5026550292969,298.2361145019531,297.1949157714844,284.86981201171875,1.0,0.5749412775039673,0.4220324456691742,0.4220324456691742,1.0,1.0,-3.0988845825195312,0.9756672382354736,2.1232173442840576,0.2773149013519287,0.8636851906776428,0.8636851906776428,0.0,164.4116973876953,171.0,59603.50390625,0.0,2431.64794921875,1.0,279.1963806152344,283.0800476074219,297.5411682128906,301.4699401855469,293.1499938964844,293.1499938964844,279.1499938964844,37443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751660585403442,1.0,0.0,0.0,3.674541711807251,3.6745662689208975,9.009478389998548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.68359375,0.0,1571.513916015625,1895.4371337890625,0.0,3171.26416015625,0.9095274806022644,1.0,0.0,3.0,1.0,0.0
17843760,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9259220957756042,0.4509556591510772,0.4073128998279571,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9944407939910888,0.5602859258651733,0.5308082699775696,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8952045440673828,0.411261111497879,0.2889231145381927,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8749448657035828,0.3842013478279114,0.3658172488212585,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7279285788536072,0.2165205180644989,0.9866276979446412,284.8980712890625,284.95001220703125,300.5155029296875,294.48681640625,298.2386474609375,297.190185546875,284.90008544921875,1.0,0.5759564638137817,0.421681135892868,0.421681135892868,1.0,1.0,-3.097303628921509,0.9741968512535096,2.1231069564819336,0.2762756049633026,0.8572325110435486,0.8572325110435486,0.0,166.52169799804688,174.0,59238.58203125,0.0,2439.82373046875,1.0,279.1575012207031,283.1070861816406,297.5126342773437,301.3819580078125,293.1499938964844,293.1499938964844,279.45001220703125,38991.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774020671844482,1.0,0.0,0.0,3.5829782485961914,3.5830020904541016,8.566070164306439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2431640625,0.0,1481.849365234375,1895.4371337890625,0.0,3192.2294921875,0.8928989171981812,1.0,0.0,3.0,1.0,0.0
17843820,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9184540510177612,0.4502937197685241,0.4065370559692383,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.99036705493927,0.5622864365577698,0.5324544906616211,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8900007009506226,0.412234365940094,0.2894969880580902,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8696656823158264,0.384676843881607,0.3661844730377197,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7235667109489441,0.216428056359291,0.98618346452713,285.0030212402344,284.95001220703125,300.5581970214844,294.4554138183594,298.25201416015625,297.1927490234375,285.001953125,1.0,0.5780218839645386,0.4209785759449005,0.4209785759449005,1.0,1.0,-3.098939180374145,0.9730125069618224,2.125926733016968,0.2746961712837219,0.950330376625061,0.950330376625061,0.0,169.63656616210938,177.0,58530.23046875,0.0,2459.393798828125,1.0,279.4419250488281,283.2245483398437,297.4373779296875,301.1889953613281,293.1499938964844,293.1499938964844,279.1499938964844,33426.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700482249259949,1.0,0.0,0.0,3.6995580196380615,3.699582099914551,9.132569402936496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.5732421875,0.0,1569.4925537109375,1895.4371337890625,0.0,3123.262939453125,0.9146069884300232,1.0,0.0,3.0,1.0,0.0
17843880,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9184540510177612,0.4502937197685241,0.4065370559692383,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.99036705493927,0.5622864365577698,0.5324544906616211,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8900007009506226,0.412234365940094,0.2894969880580902,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8696656823158264,0.384676843881607,0.3661844730377197,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7235667109489441,0.216428056359291,0.98618346452713,285.0030212402344,284.95001220703125,300.5581970214844,294.4554138183594,298.25201416015625,297.1927490234375,285.001953125,1.0,0.5780218839645386,0.4209785759449005,0.4209785759449005,1.0,1.0,-3.098939180374145,0.9730125069618224,2.125926733016968,0.2746961712837219,0.950330376625061,0.950330376625061,0.0,169.63656616210938,177.0,58530.23046875,0.0,2459.393798828125,1.0,279.4419250488281,283.2245483398437,297.4373779296875,301.1889953613281,293.1499938964844,293.1499938964844,279.1499938964844,33426.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700482249259949,1.0,0.0,0.0,3.6995580196380615,3.699582099914551,9.132569402936496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.5732421875,0.0,1569.4925537109375,1895.4371337890625,0.0,3123.262939453125,0.9146069884300232,1.0,0.0,3.0,1.0,0.0
17843940,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9104192852973938,0.4484902620315552,0.4053354263305664,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9856677651405334,0.563491940498352,0.5339502692222595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8842887878417969,0.4124542474746704,0.289910227060318,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8639439344406128,0.3845108449459076,0.3663533627986908,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7188007831573486,0.2159820944070816,0.9853845238685608,284.89923095703125,284.95001220703125,300.6003112792969,294.424560546875,298.2601928710937,297.18829345703125,284.9010925292969,1.0,0.5800045132637024,0.4202759861946106,0.4202759861946106,1.0,1.0,-3.0990397930145264,0.9712486863136292,2.127791166305542,0.2730904519557953,0.854564905166626,0.854564905166626,0.0,173.033935546875,180.0,58998.3984375,0.0,2477.552001953125,1.0,279.1573791503906,283.1041259765625,297.4476928710937,301.3002014160156,293.1499938964844,293.1499938964844,279.45001220703125,39084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785065412521362,1.0,0.0,0.0,3.571210622787476,3.5712344646453857,8.509895224051434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9345703125,0.0,1469.847412109375,1895.4371337890625,0.0,3202.5830078125,0.8904363512992859,1.0,0.0,3.0,1.0,0.0
17844000,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9104192852973938,0.4484902620315552,0.4053354263305664,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9856677651405334,0.563491940498352,0.5339502692222595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8842887878417969,0.4124542474746704,0.289910227060318,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8639439344406128,0.3845108449459076,0.3663533627986908,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7188007831573486,0.2159820944070816,0.9853845238685608,284.89923095703125,284.95001220703125,300.6003112792969,294.424560546875,298.2601928710937,297.18829345703125,284.9010925292969,1.0,0.5800045132637024,0.4202759861946106,0.4202759861946106,1.0,1.0,-3.0990397930145264,0.9712486863136292,2.127791166305542,0.2730904519557953,0.854564905166626,0.854564905166626,0.0,173.033935546875,180.0,58998.3984375,0.0,2477.552001953125,1.0,279.1573791503906,283.1041259765625,297.4476928710937,301.3002014160156,293.1499938964844,293.1499938964844,279.45001220703125,39084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785065412521362,1.0,0.0,0.0,3.571210622787476,3.5712344646453857,8.509895224051434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9345703125,0.0,1469.847412109375,1895.4371337890625,0.0,3202.5830078125,0.8904363512992859,1.0,0.0,3.0,1.0,0.0
17844060,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9046611785888672,0.4478857815265655,0.4046095907688141,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9822521209716796,0.565713107585907,0.5358676314353943,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8802502155303955,0.413580060005188,0.2905822098255157,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8597556352615356,0.3850104212760925,0.3667356371879577,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7150861620903015,0.2159199714660644,0.9850228428840636,285.0035705566406,284.95001220703125,300.64166259765625,294.39453125,298.27471923828125,297.1925964355469,285.00250244140625,1.0,0.5819739103317261,0.4197373986244201,0.4197373986244201,1.0,1.0,-3.101296901702881,0.970685601234436,2.1306114196777344,0.2720244228839874,0.9476328492164612,0.9476328492164612,0.0,175.85398864746094,183.0,58313.3359375,0.0,2496.77490234375,1.0,279.4418334960937,283.2209167480469,297.3751220703125,301.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,33409.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708755373954773,1.0,0.0,0.0,3.689267873764038,3.689291715621948,9.081836083169036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.583984375,0.0,1557.706298828125,1895.4371337890625,0.0,3131.0234375,0.9122834801673888,1.0,0.0,3.0,1.0,0.0
17844120,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9046611785888672,0.4478857815265655,0.4046095907688141,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9822521209716796,0.565713107585907,0.5358676314353943,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8802502155303955,0.413580060005188,0.2905822098255157,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8597556352615356,0.3850104212760925,0.3667356371879577,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7150861620903015,0.2159199714660644,0.9850228428840636,285.0035705566406,284.95001220703125,300.64166259765625,294.39453125,298.27471923828125,297.1925964355469,285.00250244140625,1.0,0.5819739103317261,0.4197373986244201,0.4197373986244201,1.0,1.0,-3.101296901702881,0.970685601234436,2.1306114196777344,0.2720244228839874,0.9476328492164612,0.9476328492164612,0.0,175.85398864746094,183.0,58313.3359375,0.0,2496.77490234375,1.0,279.4418334960937,283.2209167480469,297.3751220703125,301.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,33409.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708755373954773,1.0,0.0,0.0,3.689267873764038,3.689291715621948,9.081836083169036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.583984375,0.0,1557.706298828125,1895.4371337890625,0.0,3131.0234375,0.9122834801673888,1.0,0.0,3.0,1.0,0.0
17844180,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8981534838676453,0.4461212158203125,0.4034381210803985,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.977858543395996,0.5670007467269897,0.5374558568000793,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8753987550735474,0.4139451384544372,0.2910924255847931,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8548210263252258,0.3848482966423034,0.3669052124023437,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7106305360794067,0.2154982388019561,0.9843079447746276,284.9007263183594,284.95001220703125,300.6820678710937,294.36553955078125,298.283203125,297.1888122558594,284.9025573730469,1.0,0.5839192271232605,0.4191987812519073,0.4191987812519073,1.0,1.0,-3.1017637252807617,0.9694666266441344,2.1322970390319824,0.2709002196788788,0.8533415794372559,0.8533415794372559,0.0,179.1178436279297,186.0,58799.94140625,0.0,2514.938720703125,1.0,279.157470703125,283.1012268066406,297.388427734375,301.2266845703125,293.1499938964844,293.1499938964844,279.45001220703125,39035.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793025016784668,1.0,0.0,0.0,3.561983585357666,3.562007427215576,8.465978567073762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.197265625,0.0,1459.5999755859375,1895.4371337890625,0.0,3210.043701171875,0.8883637189865112,1.0,0.0,3.0,1.0,0.0
17844240,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8981534838676453,0.4461212158203125,0.4034381210803985,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.977858543395996,0.5670007467269897,0.5374558568000793,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8753987550735474,0.4139451384544372,0.2910924255847931,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8548210263252258,0.3848482966423034,0.3669052124023437,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7106305360794067,0.2154982388019561,0.9843079447746276,284.9007263183594,284.95001220703125,300.6820678710937,294.36553955078125,298.283203125,297.1888122558594,284.9025573730469,1.0,0.5839192271232605,0.4191987812519073,0.4191987812519073,1.0,1.0,-3.1017637252807617,0.9694666266441344,2.1322970390319824,0.2709002196788788,0.8533415794372559,0.8533415794372559,0.0,179.1178436279297,186.0,58799.94140625,0.0,2514.938720703125,1.0,279.157470703125,283.1012268066406,297.388427734375,301.2266845703125,293.1499938964844,293.1499938964844,279.45001220703125,39035.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793025016784668,1.0,0.0,0.0,3.561983585357666,3.562007427215576,8.465978567073762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.197265625,0.0,1459.5999755859375,1895.4371337890625,0.0,3210.043701171875,0.8883637189865112,1.0,0.0,3.0,1.0,0.0
17844300,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8951424360275269,0.4457559883594513,0.4028826057910919,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9757875204086304,0.5680529475212097,0.5382527709007263,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8731809854507446,0.4144946038722992,0.291350781917572,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8525373935699463,0.3850325047969818,0.3669641315937042,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7084465622901917,0.2154271006584167,0.9837982058525084,285.01727294921875,284.95001220703125,300.70184326171875,294.3515319824219,298.2897033691406,297.1903381347656,285.0191955566406,1.0,0.5848394632339478,0.4189294874668121,0.4189294874668121,1.0,1.0,-3.1018166542053223,0.9687986373901368,2.133018016815185,0.2702033221721649,0.934001624584198,0.934001624584198,0.0,180.6646423339844,186.0,58009.36328125,0.0,2523.234619140625,1.0,279.39959716796875,283.23052978515625,297.3212585449219,301.00067138671875,293.1499938964844,293.1499938964844,279.45001220703125,34133.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733728528022766,1.0,0.0,0.0,3.613345623016357,3.613368988037109,8.711887744539126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5517578125,0.0,1478.941650390625,1895.4371337890625,0.0,3154.447265625,0.8974931240081787,1.0,0.0,3.0,1.0,0.0
