time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8931803703308105,0.4455419778823852,0.4027266800403595,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9746126532554626,0.5692456960678101,0.5394010543823242,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8719250559806824,0.4152072370052337,0.2918556034564972,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8511200547218323,0.3853463232517242,0.3672791719436645,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7070075273513794,0.2154504060745239,0.9840013384819032,285.00445556640625,284.95001220703125,300.7213439941406,294.3379211425781,298.2972717285156,297.1934814453125,285.0028381347656,1.0,0.5858774185180664,0.4186469912528991,0.4186469912528991,1.0,1.0,-3.1042375564575195,0.9689578413963318,2.135279893875122,0.2698431313037872,0.946508526802063,0.946508526802063,0.0,181.8852386474609,189.0,58137.67578125,0.0,2534.34228515625,1.0,279.4425048828125,283.2168884277344,297.3174743652344,301.0411071777344,293.1499938964844,293.1499938964844,279.1499938964844,33287.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715812563896179,1.0,0.0,0.0,3.6834888458251953,3.6835126876831055,9.053405847225804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.171875,0.0,1550.26416015625,1895.4371337890625,0.0,3137.643310546875,0.910709261894226,1.0,0.0,3.0,1.0,0.0
17844420,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8872197866439819,0.4438217282295227,0.4015964865684509,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9703395962715148,0.5705118179321289,0.540980875492096,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8676437139511108,0.4156926572322845,0.2924534678459167,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8466945886611938,0.3851956725120544,0.3674589693546295,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7026904225349426,0.2150406837463379,0.9833433628082277,284.9013061523437,284.95001220703125,300.75933837890625,294.3119201660156,298.30487060546875,297.1897277832031,284.9031066894531,1.0,0.587824285030365,0.4180820286273956,0.4180820286273956,1.0,1.0,-3.1049301624298096,0.9677490592002868,2.137181043624878,0.2686689496040344,0.8523736596107483,0.8523736596107483,0.0,185.1172637939453,192.0,58633.01953125,0.0,2552.794921875,1.0,279.15753173828125,283.09747314453125,297.3346862792969,301.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,39005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800276517868042,1.0,0.0,0.0,3.555330991744995,3.5553548336029053,8.434384426436736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.546875,0.0,1452.2789306640625,1895.4371337890625,0.0,3216.839599609375,0.8868626356124878,1.0,0.0,3.0,1.0,0.0
17844480,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8872197866439819,0.4438217282295227,0.4015964865684509,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9703395962715148,0.5705118179321289,0.540980875492096,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8676437139511108,0.4156926572322845,0.2924534678459167,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8466945886611938,0.3851956725120544,0.3674589693546295,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7026904225349426,0.2150406837463379,0.9833433628082277,284.9013061523437,284.95001220703125,300.75933837890625,294.3119201660156,298.30487060546875,297.1897277832031,284.9031066894531,1.0,0.587824285030365,0.4180820286273956,0.4180820286273956,1.0,1.0,-3.1049301624298096,0.9677490592002868,2.137181043624878,0.2686689496040344,0.8523736596107483,0.8523736596107483,0.0,185.1172637939453,192.0,58633.01953125,0.0,2552.794921875,1.0,279.15753173828125,283.09747314453125,297.3346862792969,301.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,39005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800276517868042,1.0,0.0,0.0,3.555330991744995,3.5553548336029053,8.434384426436736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.546875,0.0,1452.2789306640625,1895.4371337890625,0.0,3216.839599609375,0.8868626356124878,1.0,0.0,3.0,1.0,0.0
17844540,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8826562762260437,0.4432806074619293,0.4009276330471039,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9671999216079712,0.5727264881134033,0.5429046154022217,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8645973801612854,0.4170515835285187,0.2932947278022766,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8433704972267151,0.3857104480266571,0.3678514063358307,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6992970705032349,0.2150043696165084,0.983093559741974,285.0038757324219,284.95001220703125,300.7958374023437,294.287841796875,298.31805419921875,297.1944885253906,285.0028076171875,1.0,0.5897899866104126,0.4175170361995697,0.4175170361995697,1.0,1.0,-3.1076138019561768,0.9672752618789672,2.140338659286499,0.2675761580467224,0.9448848962783812,0.9448848962783812,0.0,187.86831665039065,195.0,57983.43359375,0.0,2572.566650390625,1.0,279.4417419433594,283.2126770019531,297.2676696777344,300.9799499511719,293.1499938964844,293.1499938964844,279.1499938964844,33344.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722485899925232,1.0,0.0,0.0,3.676297664642334,3.676321506500244,9.018091873258528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.640625,0.0,1542.6083984375,1895.4371337890625,0.0,3143.90234375,0.909317672252655,1.0,0.0,3.0,1.0,0.0
17844600,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8826562762260437,0.4432806074619293,0.4009276330471039,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9671999216079712,0.5727264881134033,0.5429046154022217,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8645973801612854,0.4170515835285187,0.2932947278022766,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8433704972267151,0.3857104480266571,0.3678514063358307,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6992970705032349,0.2150043696165084,0.983093559741974,285.0038757324219,284.95001220703125,300.7958374023437,294.287841796875,298.31805419921875,297.1944885253906,285.0028076171875,1.0,0.5897899866104126,0.4175170361995697,0.4175170361995697,1.0,1.0,-3.1076138019561768,0.9672752618789672,2.140338659286499,0.2675761580467224,0.9448848962783812,0.9448848962783812,0.0,187.86831665039065,195.0,57983.43359375,0.0,2572.566650390625,1.0,279.4417419433594,283.2126770019531,297.2676696777344,300.9799499511719,293.1499938964844,293.1499938964844,279.1499938964844,33344.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722485899925232,1.0,0.0,0.0,3.676297664642334,3.676321506500244,9.018091873258528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.640625,0.0,1542.6083984375,1895.4371337890625,0.0,3143.90234375,0.909317672252655,1.0,0.0,3.0,1.0,0.0
17844660,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8771259188652039,0.4416100978851318,0.3998308181762695,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9629987478256226,0.5739572048187256,0.5444448590278625,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8607358932495117,0.417626291513443,0.2939473092556,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8393282890319824,0.3855811059474945,0.3680453300476074,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6952456831932068,0.2146076411008834,0.9824812412261964,284.9018249511719,284.95001220703125,300.8306884765625,294.2659912109375,298.3245849609375,297.1907043457031,284.9035949707031,1.0,0.5917440056800842,0.4169423878192901,0.4169423878192901,1.0,1.0,-3.108436346054077,0.9660866856575012,2.1423494815826416,0.2663538753986358,0.8517016768455505,0.8517016768455505,0.0,191.10015869140625,198.0,58495.28125,0.0,2591.299072265625,1.0,279.1575622558594,283.09381103515625,297.288330078125,301.1039428710937,293.1499938964844,293.1499938964844,279.45001220703125,38980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805786371231079,1.0,0.0,0.0,3.5503451824188232,3.5503687858581543,8.410744953835092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3779296875,0.0,1446.7894287109375,1895.4371337890625,0.0,3222.0029296875,0.8857477903366089,1.0,0.0,3.0,1.0,0.0
17844720,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8771259188652039,0.4416100978851318,0.3998308181762695,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9629987478256226,0.5739572048187256,0.5444448590278625,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8607358932495117,0.417626291513443,0.2939473092556,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8393282890319824,0.3855811059474945,0.3680453300476074,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6952456831932068,0.2146076411008834,0.9824812412261964,284.9018249511719,284.95001220703125,300.8306884765625,294.2659912109375,298.3245849609375,297.1907043457031,284.9035949707031,1.0,0.5917440056800842,0.4169423878192901,0.4169423878192901,1.0,1.0,-3.108436346054077,0.9660866856575012,2.1423494815826416,0.2663538753986358,0.8517016768455505,0.8517016768455505,0.0,191.10015869140625,198.0,58495.28125,0.0,2591.299072265625,1.0,279.1575622558594,283.09381103515625,297.288330078125,301.1039428710937,293.1499938964844,293.1499938964844,279.45001220703125,38980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805786371231079,1.0,0.0,0.0,3.5503451824188232,3.5503687858581543,8.410744953835092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3779296875,0.0,1446.7894287109375,1895.4371337890625,0.0,3222.0029296875,0.8857477903366089,1.0,0.0,3.0,1.0,0.0
17844780,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8729236721992493,0.4411119818687439,0.3992021381855011,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9599546790122986,0.5761399865150452,0.5463379621505737,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8580412864685059,0.4190879464149475,0.2948587834835052,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8363052010536194,0.3861196637153625,0.3684596717357635,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.69207763671875,0.2145818471908569,0.9822806715965272,285.0040283203125,284.95001220703125,300.8637084960937,294.2466125488281,298.33673095703125,297.1956481933594,285.00299072265625,1.0,0.5937204957008362,0.416367769241333,0.416367769241333,1.0,1.0,-3.1113014221191406,0.9656493067741394,2.1456520557403564,0.265213131904602,0.9441133737564088,0.9441133737564088,0.0,193.84718322753903,201.0,57862.15625,0.0,2611.45703125,1.0,279.4416809082031,283.2088623046875,297.2257385253906,300.92840576171875,293.1499938964844,293.1499938964844,279.1499938964844,33320.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726518154144287,1.0,0.0,0.0,3.672279596328736,3.6723031997680655,8.998388807412994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.017578125,0.0,1537.9287109375,1895.4371337890625,0.0,3147.684326171875,0.9083980321884156,1.0,0.0,3.0,1.0,0.0
17844840,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8729236721992493,0.4411119818687439,0.3992021381855011,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9599546790122986,0.5761399865150452,0.5463379621505737,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8580412864685059,0.4190879464149475,0.2948587834835052,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8363052010536194,0.3861196637153625,0.3684596717357635,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.69207763671875,0.2145818471908569,0.9822806715965272,285.0040283203125,284.95001220703125,300.8637084960937,294.2466125488281,298.33673095703125,297.1956481933594,285.00299072265625,1.0,0.5937204957008362,0.416367769241333,0.416367769241333,1.0,1.0,-3.1113014221191406,0.9656493067741394,2.1456520557403564,0.265213131904602,0.9441133737564088,0.9441133737564088,0.0,193.84718322753903,201.0,57862.15625,0.0,2611.45703125,1.0,279.4416809082031,283.2088623046875,297.2257385253906,300.92840576171875,293.1499938964844,293.1499938964844,279.1499938964844,33320.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726518154144287,1.0,0.0,0.0,3.672279596328736,3.6723031997680655,8.998388807412994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.017578125,0.0,1537.9287109375,1895.4371337890625,0.0,3147.684326171875,0.9083980321884156,1.0,0.0,3.0,1.0,0.0
17844900,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.870800793170929,0.4403750896453857,0.398882120847702,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9583736062049866,0.5768151879310608,0.5472853779792786,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8566932082176208,0.4194910526275635,0.295339822769165,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8347983360290527,0.3861332237720489,0.3687029778957367,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6905164122581482,0.2144374549388885,0.9823699593544006,284.8732604980469,284.95001220703125,300.8794860839844,294.23797607421875,298.3401184082031,297.19464111328125,284.870361328125,1.0,0.5947639346122742,0.4160804450511932,0.4160804450511932,1.0,1.0,-3.11303973197937,0.9655326008796692,2.1475069522857666,0.2647810578346252,0.8540216088294983,0.8540216088294983,0.0,195.2888946533203,201.0,58709.5703125,0.0,2622.500244140625,1.0,279.1971740722656,283.0604858398437,297.2718200683594,301.1368408203125,293.1499938964844,293.1499938964844,279.1499938964844,37718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789960145950317,1.0,0.0,0.0,3.63757586479187,3.63759994506836,8.829119906295091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.31640625,0.0,1532.2056884765625,1895.4371337890625,0.0,3207.170654296875,0.9014143347740172,1.0,0.0,3.0,1.0,0.0
17844960,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8678118586540222,0.4394925534725189,0.3981487154960632,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9558605551719666,0.5773345232009888,0.5478448867797852,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8545728325843811,0.4197655320167541,0.2955819368362427,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8325930237770081,0.3860160112380981,0.3686768114566803,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6882850527763367,0.2141959220170974,0.9817135334014891,284.9021301269531,284.95001220703125,300.89471435546875,294.23004150390625,298.3420715332031,297.19189453125,284.90399169921875,1.0,0.5956855416297913,0.415800392627716,0.415800392627716,1.0,1.0,-3.1123030185699463,0.9645395874977112,2.147763252258301,0.263981819152832,0.8512784242630005,0.8512784242630005,0.0,197.0757751464844,204.0,58390.1953125,0.0,2630.55419921875,1.0,279.15777587890625,283.0903625488281,297.2518310546875,301.0589294433594,293.1499938964844,293.1499938964844,279.45001220703125,38964.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808616995811462,1.0,0.0,0.0,3.547191858291626,3.547215461730957,8.395811619266169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4697265625,0.0,1443.3238525390625,1895.4371337890625,0.0,3224.65576171875,0.885029673576355,1.0,0.0,3.0,1.0,0.0
17845020,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8639392256736755,0.439037024974823,0.3975595235824585,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9529187083244324,0.5794840455055237,0.5497056245803833,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8521861433982849,0.4213311672210693,0.296565979719162,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8298141956329346,0.3865805864334106,0.36911541223526,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6853241324424744,0.2141794860363006,0.9815563559532166,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3530578613281,297.1970520019531,285.0033569335937,1.0,0.5976741313934326,0.4152402579784393,0.4152402579784393,1.0,1.0,-3.1153452396392822,0.964199423789978,2.151145696640014,0.262849360704422,0.943994164466858,0.943994164466858,0.0,199.82296752929688,207.0,57779.05859375,0.0,2651.1201171875,1.0,279.4416809082031,283.2055053710937,297.1949462890625,300.8901672363281,293.1499938964844,293.1499938964844,279.1499938964844,33294.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727827072143555,1.0,0.0,0.0,3.670223236083984,3.670247077941896,8.988314448288293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8046875,0.0,1535.4290771484375,1895.4371337890625,0.0,3148.912353515625,0.9079204201698304,1.0,0.0,3.0,1.0,0.0
17845080,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8639392256736755,0.439037024974823,0.3975595235824585,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9529187083244324,0.5794840455055237,0.5497056245803833,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8521861433982849,0.4213311672210693,0.296565979719162,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8298141956329346,0.3865805864334106,0.36911541223526,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6853241324424744,0.2141794860363006,0.9815563559532166,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3530578613281,297.1970520019531,285.0033569335937,1.0,0.5976741313934326,0.4152402579784393,0.4152402579784393,1.0,1.0,-3.1153452396392822,0.964199423789978,2.151145696640014,0.262849360704422,0.943994164466858,0.943994164466858,0.0,199.82296752929688,207.0,57779.05859375,0.0,2651.1201171875,1.0,279.4416809082031,283.2055053710937,297.1949462890625,300.8901672363281,293.1499938964844,293.1499938964844,279.1499938964844,33294.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727827072143555,1.0,0.0,0.0,3.670223236083984,3.670247077941896,8.988314448288293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8046875,0.0,1535.4290771484375,1895.4371337890625,0.0,3148.912353515625,0.9079204201698304,1.0,0.0,3.0,1.0,0.0
17845140,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8592067956924438,0.4374648034572601,0.3965469300746918,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.948942005634308,0.5806387662887573,0.5511766076087952,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8490568995475769,0.4221066236495971,0.2973572313785553,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8263635635375977,0.3865022659301758,0.3693565130233764,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.681770384311676,0.2138029187917709,0.981030821800232,284.90264892578125,284.95001220703125,300.95001220703125,294.2065124511719,298.3569641113281,297.1932678222656,284.9044189453125,1.0,0.5996507406234741,0.414680153131485,0.414680153131485,1.0,1.0,-3.116513252258301,0.9631671905517578,2.153346061706543,0.2616069316864013,0.8515625596046448,0.8515625596046448,0.0,203.0531616210937,210.0,58332.859375,0.0,2670.59033203125,1.0,279.1575927734375,283.08709716796875,297.2276611328125,301.02850341796875,293.1499938964844,293.1499938964844,279.45001220703125,38917.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808826804161072,1.0,0.0,0.0,3.546571969985962,3.546595573425293,8.392876793550386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5546875,0.0,1442.3270263671875,1895.4371337890625,0.0,3224.852294921875,0.8848616480827332,1.0,0.0,3.0,1.0,0.0
17845200,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8592067956924438,0.4374648034572601,0.3965469300746918,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.948942005634308,0.5806387662887573,0.5511766076087952,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8490568995475769,0.4221066236495971,0.2973572313785553,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8263635635375977,0.3865022659301758,0.3693565130233764,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.681770384311676,0.2138029187917709,0.981030821800232,284.90264892578125,284.95001220703125,300.95001220703125,294.2065124511719,298.3569641113281,297.1932678222656,284.9044189453125,1.0,0.5996507406234741,0.414680153131485,0.414680153131485,1.0,1.0,-3.116513252258301,0.9631671905517578,2.153346061706543,0.2616069316864013,0.8515625596046448,0.8515625596046448,0.0,203.0531616210937,210.0,58332.859375,0.0,2670.59033203125,1.0,279.1575927734375,283.08709716796875,297.2276611328125,301.02850341796875,293.1499938964844,293.1499938964844,279.45001220703125,38917.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808826804161072,1.0,0.0,0.0,3.546571969985962,3.546595573425293,8.392876793550386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5546875,0.0,1442.3270263671875,1895.4371337890625,0.0,3224.852294921875,0.8848616480827332,1.0,0.0,3.0,1.0,0.0
17845260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.864054799079895,0.4411171376705169,0.3986812829971313,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9559530019760132,0.5869911909103394,0.5559151768684387,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8552430868148804,0.4280168414115906,0.3005775809288025,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8317772150039673,0.391462117433548,0.3728305995464325,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6883442401885986,0.2184723019599914,0.9961465001106262,285.0309753417969,284.95001220703125,300.9741516113281,294.1976013183594,298.3969116210937,297.2394714355469,285.0309143066406,1.0,0.603519856929779,0.4141463041305542,0.4141463041305542,1.0,1.0,-3.150949716567993,0.9742343425750732,2.17671537399292,0.2643442749977112,0.9690923094749452,0.9690923094749452,0.0,201.7941436767578,213.0,58318.4921875,0.0,2732.29638671875,1.0,279.44171142578125,283.2176208496094,297.1803894042969,300.89276123046875,293.1499938964844,293.1499938964844,279.1499938964844,32482.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734477758407593,1.0,0.0,0.0,3.692275285720825,3.692299127578736,9.096649478124164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.6962890625,0.0,1554.0870361328125,1895.4371337890625,0.0,3155.14990234375,0.9124915599822998,1.0,0.0,3.0,1.0,0.0
17845320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.864054799079895,0.4411171376705169,0.3986812829971313,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9559530019760132,0.5869911909103394,0.5559151768684387,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8552430868148804,0.4280168414115906,0.3005775809288025,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8317772150039673,0.391462117433548,0.3728305995464325,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6883442401885986,0.2184723019599914,0.9961465001106262,285.0309753417969,284.95001220703125,300.9741516113281,294.1976013183594,298.3969116210937,297.2394714355469,285.0309143066406,1.0,0.603519856929779,0.4141463041305542,0.4141463041305542,1.0,1.0,-3.150949716567993,0.9742343425750732,2.17671537399292,0.2643442749977112,0.9690923094749452,0.9690923094749452,0.0,201.7941436767578,213.0,58318.4921875,0.0,2732.29638671875,1.0,279.44171142578125,283.2176208496094,297.1803894042969,300.89276123046875,293.1499938964844,293.1499938964844,279.1499938964844,32482.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734477758407593,1.0,0.0,0.0,3.692275285720825,3.692299127578736,9.096649478124164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.6962890625,0.0,1554.0870361328125,1895.4371337890625,0.0,3155.14990234375,0.9124915599822998,1.0,0.0,3.0,1.0,0.0
17845380,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8640888929367065,0.441531091928482,0.3997392058372497,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.957453727722168,0.5903918147087097,0.5597847700119019,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8569820523262024,0.4311378896236419,0.3032189309597015,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8331030011177063,0.3938571214675903,0.3756925165653229,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6911685466766357,0.2210651189088821,1.010211944580078,284.9162902832031,284.95001220703125,300.9961853027344,294.1873779296875,298.4135437011719,297.253662109375,284.91815185546875,1.0,0.6082848906517029,0.4136124551296234,0.4136124551296234,1.0,1.0,-3.1804261207580566,0.9834164977073668,2.197009801864624,0.2671734392642975,0.884428083896637,0.884428083896637,0.0,203.5987091064453,216.0,59694.109375,0.0,2801.608642578125,1.0,279.1568908691406,283.0736083984375,297.2255859375,301.10009765625,293.1499938964844,293.1499938964844,279.45001220703125,37405.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849743008613586,1.0,0.0,0.0,3.6414732933044434,3.6414973735809326,8.848049901644117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8701171875,0.0,1534.1961669921875,1895.4371337890625,0.0,3263.177978515625,0.9045242071151732,1.0,0.0,3.0,1.0,0.0
17845440,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8640888929367065,0.441531091928482,0.3997392058372497,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.957453727722168,0.5903918147087097,0.5597847700119019,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8569820523262024,0.4311378896236419,0.3032189309597015,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8331030011177063,0.3938571214675903,0.3756925165653229,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6911685466766357,0.2210651189088821,1.010211944580078,284.9162902832031,284.95001220703125,300.9961853027344,294.1873779296875,298.4135437011719,297.253662109375,284.91815185546875,1.0,0.6082848906517029,0.4136124551296234,0.4136124551296234,1.0,1.0,-3.1804261207580566,0.9834164977073668,2.197009801864624,0.2671734392642975,0.884428083896637,0.884428083896637,0.0,203.5987091064453,216.0,59694.109375,0.0,2801.608642578125,1.0,279.1568908691406,283.0736083984375,297.2255859375,301.10009765625,293.1499938964844,293.1499938964844,279.45001220703125,37405.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849743008613586,1.0,0.0,0.0,3.6414732933044434,3.6414973735809326,8.848049901644117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8701171875,0.0,1534.1961669921875,1895.4371337890625,0.0,3263.177978515625,0.9045242071151732,1.0,0.0,3.0,1.0,0.0
17845500,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8625785112380981,0.4418615698814392,0.399867832660675,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9564489722251892,0.5921052694320679,0.5612664222717285,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8563336730003357,0.4326747059822082,0.3042157292366028,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8323103189468384,0.3949061632156372,0.3766477406024933,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6909471154212952,0.2220618426799774,1.014967918395996,285.0387268066406,284.95001220703125,301.0064697265625,294.1817932128906,298.4204406738281,297.2594299316406,285.041748046875,1.0,0.6105073690414429,0.4133455157279968,0.4133455157279968,1.0,1.0,-3.190426588058472,0.986303687095642,2.20412278175354,0.2677824199199676,0.9748908877372742,0.9748908877372742,0.0,205.28082275390625,216.0,59075.171875,0.0,2831.21533203125,1.0,279.4021301269531,283.20782470703125,297.1673889160156,300.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,33298.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806973099708557,1.0,0.0,0.0,3.7029433250427246,3.702967405319214,9.149290463028592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.5,0.0,1572.3695068359375,1895.4371337890625,0.0,3223.115234375,0.9168652296066284,1.0,0.0,3.0,1.0,0.0
17845560,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8615515828132629,0.4422885179519653,0.4003053903579712,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9558973908424376,0.5938841104507446,0.5629971027374268,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8560792803764343,0.434274673461914,0.3053693175315857,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8318324089050293,0.3959767818450928,0.3777222037315368,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6909086108207703,0.2229952216148376,1.019584059715271,285.0321960449219,284.95001220703125,301.0162048339844,294.1759033203125,298.4265441894531,297.2655334472656,285.0307006835937,1.0,0.6127477884292603,0.4127534925937652,0.4127534925937652,1.0,1.0,-3.201263189315796,0.988675057888031,2.212588310241699,0.2677036225795746,1.0,1.0,0.0,206.80682373046875,219.0,59417.9375,0.0,2861.870361328125,1.0,279.443115234375,283.196533203125,297.17010498046875,300.9618225097656,293.1499938964844,293.1499938964844,279.1499938964844,32463.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802948594093323,1.0,0.0,0.0,3.7860727310180655,3.786097288131714,9.56469648372149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.75,0.0,1662.4432373046875,1895.4371337890625,0.0,3219.34375,0.9333656430244446,1.0,0.0,3.0,1.0,0.0
17845620,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8571704626083374,0.4415158927440643,0.4001384079456329,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9521825313568116,0.595899760723114,0.5654239654541016,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8533930778503418,0.4361567795276642,0.3070315718650818,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.828883171081543,0.3969661891460418,0.3791041970252991,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6887037754058838,0.2239709198474884,1.0258327722549438,284.89776611328125,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.2630920410156,284.8994140625,1.0,0.6167594790458679,0.4115694463253021,0.4115694463253021,1.0,1.0,-3.215167760848999,0.9904841184616088,2.22468376159668,0.2665095627307892,0.8940344452857971,0.8940344452857971,0.0,210.9147491455078,222.0,60487.53515625,0.0,2913.269775390625,1.0,279.1571350097656,283.0409545898437,297.1993713378906,301.1324462890625,293.1499938964844,293.1499938964844,279.45001220703125,37880.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914136290550232,1.0,0.0,0.0,3.7206270694732666,3.720652103424072,9.236885603058908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2001953125,0.0,1627.5186767578125,1895.4371337890625,0.0,3323.42529296875,0.9223952293395996,1.0,0.0,3.0,1.0,0.0
17845680,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8571704626083374,0.4415158927440643,0.4001384079456329,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9521825313568116,0.595899760723114,0.5654239654541016,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8533930778503418,0.4361567795276642,0.3070315718650818,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.828883171081543,0.3969661891460418,0.3791041970252991,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6887037754058838,0.2239709198474884,1.0258327722549438,284.89776611328125,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.2630920410156,284.8994140625,1.0,0.6167594790458679,0.4115694463253021,0.4115694463253021,1.0,1.0,-3.215167760848999,0.9904841184616088,2.22468376159668,0.2665095627307892,0.8940344452857971,0.8940344452857971,0.0,210.9147491455078,222.0,60487.53515625,0.0,2913.269775390625,1.0,279.1571350097656,283.0409545898437,297.1993713378906,301.1324462890625,293.1499938964844,293.1499938964844,279.45001220703125,37880.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914136290550232,1.0,0.0,0.0,3.7206270694732666,3.720652103424072,9.236885603058908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2001953125,0.0,1627.5186767578125,1895.4371337890625,0.0,3323.42529296875,0.9223952293395996,1.0,0.0,3.0,1.0,0.0
17845740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8547711968421936,0.441619724035263,0.3999799787998199,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.950083076953888,0.5974375605583191,0.5666503310203552,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8518974781036377,0.4375811517238617,0.3078847825527191,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8271971344947815,0.3977479040622711,0.3797230422496795,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.687290370464325,0.2245381027460098,1.0283212661743164,285.0291442871094,284.95001220703125,301.0434265136719,294.1556091308594,298.42987060546875,297.2648620605469,285.0304260253906,1.0,0.618752658367157,0.4109064042568207,0.4109064042568207,1.0,1.0,-3.221208095550537,0.9908703565597534,2.230337619781494,0.2654381990432739,0.9881069660186768,0.9881069660186768,0.0,213.11837768554688,222.0,59702.15234375,0.0,2938.04296875,1.0,279.41339111328125,283.1856689453125,297.134521484375,300.9165954589844,293.1499938964844,293.1499938964844,279.45001220703125,33603.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886073887348175,1.0,0.0,0.0,3.778353929519653,3.77837872505188,9.525736004434292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8310546875,0.0,1662.150390625,1895.4371337890625,0.0,3273.47216796875,0.933672308921814,1.0,0.0,3.0,1.0,0.0
17845800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8537023663520813,0.4418545663356781,0.4002233743667602,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9493229389190674,0.5987887978553772,0.567947268486023,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8514682650566101,0.4388419687747955,0.3087778687477112,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8265354037284851,0.3984817266464233,0.3804369568824768,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6867775917053223,0.2250429093837738,1.0307515859603882,285.02178955078125,284.95001220703125,301.0502624511719,294.1493835449219,298.4327087402344,297.26776123046875,285.0205993652344,1.0,0.6203614473342896,0.4103854298591614,0.4103854298591614,1.0,1.0,-3.2279131412506104,0.9918636083602904,2.2360494136810303,0.2648811042308807,1.0,1.0,0.0,214.47608947753903,225.0,59893.92578125,0.0,2959.6396484375,1.0,279.4437561035156,283.1765441894531,297.13726806640625,300.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,33170.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853700757026672,1.0,0.0,0.0,3.8366408348083496,3.8366663455963135,9.821901585382875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.2724609375,0.0,1728.647705078125,1895.4371337890625,0.0,3266.883544921875,0.945155143737793,1.0,0.0,3.0,1.0,0.0
17845860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8496818542480469,0.4409562051296234,0.3998954594135284,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9457700848579408,0.600532054901123,0.5700600743293762,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8490456938743591,0.4405932128429413,0.3103063106536865,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8237340450286865,0.3992320895195007,0.3815258741378784,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6843263506889343,0.2255745977163314,1.0346150398254397,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43115234375,297.26251220703125,284.8941955566406,1.0,0.6236903667449951,0.4095182120800018,0.4095182120800018,1.0,1.0,-3.2378625869750977,0.9930339455604552,2.244828701019287,0.2638880312442779,0.8967596888542175,0.8967596888542175,0.0,218.2939300537109,213.0,60835.1171875,0.0,3001.791259765625,1.0,279.1568908691406,283.0272827148437,297.1644287109375,301.1205139160156,293.1499938964844,293.1499938964844,279.45001220703125,38311.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952010869979858,1.0,0.0,0.0,3.7545554637908936,3.7545809745788574,9.406115850651986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.0078125,0.0,1670.4249267578125,1895.4371337890625,0.0,3358.8115234375,0.930294930934906,1.0,0.0,3.0,1.0,0.0
17845920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8496818542480469,0.4409562051296234,0.3998954594135284,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9457700848579408,0.600532054901123,0.5700600743293762,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8490456938743591,0.4405932128429413,0.3103063106536865,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8237340450286865,0.3992320895195007,0.3815258741378784,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6843263506889343,0.2255745977163314,1.0346150398254397,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43115234375,297.26251220703125,284.8941955566406,1.0,0.6236903667449951,0.4095182120800018,0.4095182120800018,1.0,1.0,-3.2378625869750977,0.9930339455604552,2.244828701019287,0.2638880312442779,0.8967596888542175,0.8967596888542175,0.0,218.2939300537109,213.0,60835.1171875,0.0,3001.791259765625,1.0,279.1568908691406,283.0272827148437,297.1644287109375,301.1205139160156,293.1499938964844,293.1499938964844,279.45001220703125,38311.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952010869979858,1.0,0.0,0.0,3.7545554637908936,3.7545809745788574,9.406115850651986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.0078125,0.0,1670.4249267578125,1895.4371337890625,0.0,3358.8115234375,0.930294930934906,1.0,0.0,3.0,1.0,0.0
17845980,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8538268804550171,0.4412932097911834,0.3996967077255249,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.952524960041046,0.6033043265342712,0.5721715688705444,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8546916246414185,0.4432987868785858,0.311844140291214,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8283720016479492,0.4006800949573517,0.3824895918369293,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6887072920799255,0.2264345288276672,1.0370659828186035,285.0201416015625,284.95001220703125,301.0766906738281,294.1182556152344,298.4354858398437,297.2665710449219,285.0190734863281,1.0,0.6224960088729858,0.4086509644985199,0.4086509644985199,1.0,1.0,-3.246112108230591,0.9936238527297974,2.252488136291504,0.2624924778938293,1.0,1.0,0.0,214.81544494628903,201.0,60109.58984375,0.0,3000.13232421875,1.0,279.4439392089844,283.1683044433594,297.1022644042969,300.9439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883926272392273,1.0,0.0,0.0,3.8588242530822754,3.8588500022888175,9.935810112438048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.89453125,0.0,1758.564453125,1895.4371337890625,0.0,3295.17236328125,0.9503466486930848,1.0,0.0,3.0,1.0,0.0
17846040,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8538268804550171,0.4412932097911834,0.3996967077255249,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.952524960041046,0.6033043265342712,0.5721715688705444,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8546916246414185,0.4432987868785858,0.311844140291214,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8283720016479492,0.4006800949573517,0.3824895918369293,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6887072920799255,0.2264345288276672,1.0370659828186035,285.0201416015625,284.95001220703125,301.0766906738281,294.1182556152344,298.4354858398437,297.2665710449219,285.0190734863281,1.0,0.6224960088729858,0.4086509644985199,0.4086509644985199,1.0,1.0,-3.246112108230591,0.9936238527297974,2.252488136291504,0.2624924778938293,1.0,1.0,0.0,214.81544494628903,201.0,60109.58984375,0.0,3000.13232421875,1.0,279.4439392089844,283.1683044433594,297.1022644042969,300.9439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883926272392273,1.0,0.0,0.0,3.8588242530822754,3.8588500022888175,9.935810112438048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.89453125,0.0,1758.564453125,1895.4371337890625,0.0,3295.17236328125,0.9503466486930848,1.0,0.0,3.0,1.0,0.0
17846100,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8579703569412231,0.4410099387168884,0.399614930152893,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.958314061164856,0.6042868494987488,0.5732411742210388,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8596223592758179,0.4443305432796478,0.3126364052295685,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8325970768928528,0.4011695384979248,0.3829999268054962,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6926994919776917,0.2267428338527679,1.0383011102676392,284.8804016113281,284.95001220703125,301.0821228027344,294.1097717285156,298.4351501464844,297.265380859375,284.87603759765625,1.0,0.6210964322090149,0.4082173705101013,0.4082173705101013,1.0,1.0,-3.2503583431243896,0.9939489960670472,2.256409406661988,0.2619119882583618,0.9148080945014954,0.9148080945014954,0.0,211.41455078125,201.0,61200.3359375,0.0,2990.32763671875,1.0,279.1936950683594,283.0072937011719,297.1478576660156,301.16229248046875,293.1499938964844,293.1499938964844,279.1499938964844,36676.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951504230499268,1.0,0.0,0.0,3.845072507858277,3.8450984954833984,9.865119636742747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.94921875,0.0,1766.552978515625,1895.4371337890625,0.0,3358.33837890625,0.9477419853210448,1.0,0.0,3.0,1.0,0.0
17846160,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.862111508846283,0.440481960773468,0.3990352749824524,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9639996886253356,0.6050098538398743,0.5738186240196228,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8646490573883057,0.4451518952846527,0.3131228983402252,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8369002342224121,0.4014609456062317,0.3831701278686523,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6967257261276245,0.2269103378057479,1.0385332107543943,284.8893127441406,284.95001220703125,301.0871276855469,294.1010437011719,298.4328308105469,297.2615966796875,284.891357421875,1.0,0.6191515326499939,0.4078142344951629,0.4078142344951629,1.0,1.0,-3.2514281272888184,0.9932254552841188,2.2582027912139893,0.2609609365463257,0.8971042037010193,0.8971042037010193,0.0,207.7471923828125,189.0,60961.703125,0.0,2972.26123046875,1.0,279.1563415527344,283.01922607421875,297.1286926269531,301.0942687988281,293.1499938964844,293.1499938964844,279.45001220703125,38557.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976612091064453,1.0,0.0,0.0,3.769302368164064,3.7693281173706055,9.480150993113056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2138671875,0.0,1689.750732421875,1895.4371337890625,0.0,3381.773681640625,0.9337531924247742,1.0,0.0,3.0,1.0,0.0
