time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8751075267791748,0.4409340023994446,0.3987036347389221,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9791772961616516,0.6077886819839478,0.5756834149360657,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.879370927810669,0.4480052292346954,0.3145782649517059,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8496276140213013,0.4029861688613891,0.3839562237262726,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7083513140678406,0.227801963686943,1.0399091243743896,285.0194091796875,284.95001220703125,301.0958251953125,294.0827941894531,298.436767578125,297.2666320800781,285.0184020996094,1.0,0.6145856380462646,0.4070079624652862,0.4070079624652862,1.0,1.0,-3.2576117515563965,0.9932275414466858,2.2643842697143555,0.2593834400177002,1.0,1.0,0.0,198.1034545898437,177.0,60174.86328125,0.0,2931.829345703125,1.0,279.4440002441406,283.163330078125,297.0648193359375,300.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33681.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904311060905457,1.0,0.0,0.0,3.8680574893951416,3.868083238601685,9.98341420199722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.9169921875,0.0,1771.189697265625,1895.4371337890625,0.0,3314.2392578125,0.9525254964828492,1.0,0.0,3.0,1.0,0.0
17846280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8751075267791748,0.4409340023994446,0.3987036347389221,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9791772961616516,0.6077886819839478,0.5756834149360657,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.879370927810669,0.4480052292346954,0.3145782649517059,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8496276140213013,0.4029861688613891,0.3839562237262726,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7083513140678406,0.227801963686943,1.0399091243743896,285.0194091796875,284.95001220703125,301.0958251953125,294.0827941894531,298.436767578125,297.2666320800781,285.0184020996094,1.0,0.6145856380462646,0.4070079624652862,0.4070079624652862,1.0,1.0,-3.2576117515563965,0.9932275414466858,2.2643842697143555,0.2593834400177002,1.0,1.0,0.0,198.1034545898437,177.0,60174.86328125,0.0,2931.829345703125,1.0,279.4440002441406,283.163330078125,297.0648193359375,300.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,33681.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904311060905457,1.0,0.0,0.0,3.8680574893951416,3.868083238601685,9.98341420199722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.9169921875,0.0,1771.189697265625,1895.4371337890625,0.0,3314.2392578125,0.9525254964828492,1.0,0.0,3.0,1.0,0.0
17846340,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.890703558921814,0.4402251541614532,0.3980112969875335,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9944661259651184,0.6094907522201538,0.5772002339363098,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8968772888183594,0.4499891996383667,0.3158542215824127,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.865109920501709,0.403837114572525,0.3845755755901336,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7211620211601257,0.2283238023519516,1.0409669876098633,284.8901672363281,284.95001220703125,301.102783203125,294.06353759765625,298.4334716796875,297.2622375488281,284.89190673828125,1.0,0.6093721985816956,0.4062017202377319,0.4062017202377319,1.0,1.0,-3.2621641159057617,0.9926283955574036,2.269535779953003,0.2578057646751404,0.8983185291290283,0.8983185291290283,0.0,187.757553100586,165.0,61010.39453125,0.0,2883.876708984375,1.0,279.1567077636719,283.0156555175781,297.0896301269531,301.0580444335937,293.1499938964844,293.1499938964844,279.45001220703125,38590.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994651436805725,1.0,0.0,0.0,3.776402235031128,3.776427984237671,9.515898113932052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.7880859375,0.0,1698.4486083984375,1895.4371337890625,0.0,3398.598388671875,0.935363471508026,1.0,0.0,3.0,1.0,0.0
17846400,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.890703558921814,0.4402251541614532,0.3980112969875335,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9944661259651184,0.6094907522201538,0.5772002339363098,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8968772888183594,0.4499891996383667,0.3158542215824127,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.865109920501709,0.403837114572525,0.3845755755901336,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7211620211601257,0.2283238023519516,1.0409669876098633,284.8901672363281,284.95001220703125,301.102783203125,294.06353759765625,298.4334716796875,297.2622375488281,284.89190673828125,1.0,0.6093721985816956,0.4062017202377319,0.4062017202377319,1.0,1.0,-3.2621641159057617,0.9926283955574036,2.269535779953003,0.2578057646751404,0.8983185291290283,0.8983185291290283,0.0,187.757553100586,165.0,61010.39453125,0.0,2883.876708984375,1.0,279.1567077636719,283.0156555175781,297.0896301269531,301.0580444335937,293.1499938964844,293.1499938964844,279.45001220703125,38590.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994651436805725,1.0,0.0,0.0,3.776402235031128,3.776427984237671,9.515898113932052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.7880859375,0.0,1698.4486083984375,1895.4371337890625,0.0,3398.598388671875,0.935363471508026,1.0,0.0,3.0,1.0,0.0
17846460,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.904292643070221,0.4406647086143493,0.3977971374988556,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6134064197540283,0.5648359060287476,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9127693176269532,0.4528577327728271,0.317418098449707,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8788686394691467,0.4053455591201782,0.3854654133319855,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7315610647201538,0.2291723787784576,1.042696237564087,285.00469970703125,284.95001220703125,301.1080627441406,294.0433044433594,298.4385986328125,297.27178955078125,285.0028686523437,1.0,0.6025564074516296,0.4054743945598602,0.4054743945598602,1.0,1.0,-3.247480869293213,0.9854215383529664,2.262059450149536,0.2544016242027282,0.9983530044555664,0.9983530044555664,0.0,179.20469665527344,153.0,59956.42578125,0.0,2809.69775390625,1.0,279.4440612792969,283.1492004394531,297.0235900878906,300.86431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33839.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919972777366638,1.0,0.0,0.0,3.870137453079224,3.870163202285767,9.994154197556782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.6767578125,0.0,1775.0137939453125,1895.4371337890625,0.0,3328.880615234375,0.9530763626098632,1.0,0.0,3.0,1.0,0.0
17846520,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.904292643070221,0.4406647086143493,0.3977971374988556,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6134064197540283,0.5648359060287476,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9127693176269532,0.4528577327728271,0.317418098449707,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8788686394691467,0.4053455591201782,0.3854654133319855,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7315610647201538,0.2291723787784576,1.042696237564087,285.00469970703125,284.95001220703125,301.1080627441406,294.0433044433594,298.4385986328125,297.27178955078125,285.0028686523437,1.0,0.6025564074516296,0.4054743945598602,0.4054743945598602,1.0,1.0,-3.247480869293213,0.9854215383529664,2.262059450149536,0.2544016242027282,0.9983530044555664,0.9983530044555664,0.0,179.20469665527344,153.0,59956.42578125,0.0,2809.69775390625,1.0,279.4440612792969,283.1492004394531,297.0235900878906,300.86431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33839.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919972777366638,1.0,0.0,0.0,3.870137453079224,3.870163202285767,9.994154197556782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.6767578125,0.0,1775.0137939453125,1895.4371337890625,0.0,3328.880615234375,0.9530763626098632,1.0,0.0,3.0,1.0,0.0
17846580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9199868440628052,0.4398304224014282,0.3970940709114074,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6196333765983582,0.5383774638175964,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9312946796417236,0.4547379910945892,0.3187041878700256,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8939051032066345,0.4060845077037811,0.3860934376716614,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7427836060523987,0.2295925915241241,1.043800711631775,284.8734130859375,284.95001220703125,301.1116943359375,294.0221252441406,298.4460754394531,297.2863464355469,284.87506103515625,1.0,0.5941753387451172,0.4047470688819885,0.4047470688819885,1.0,1.0,-3.2230749130249023,0.974851369857788,2.2482235431671143,0.2490113824605941,0.8755640387535095,0.8755640387535095,0.0,170.34783935546875,141.0,60189.2578125,0.0,2706.786376953125,1.0,279.15673828125,283.009033203125,297.0400390625,300.96807861328125,293.1499938964844,293.1499938964844,279.45001220703125,39779.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899475634098053,1.0,0.0,0.0,3.731623888015747,3.731649398803711,9.291567835134628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3427734375,0.0,1654.7987060546875,1895.4371337890625,0.0,3398.696044921875,0.926249861717224,1.0,0.0,3.0,1.0,0.0
17846640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9199868440628052,0.4398304224014282,0.3970940709114074,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6196333765983582,0.5383774638175964,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9312946796417236,0.4547379910945892,0.3187041878700256,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8939051032066345,0.4060845077037811,0.3860934376716614,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7427836060523987,0.2295925915241241,1.043800711631775,284.8734130859375,284.95001220703125,301.1116943359375,294.0221252441406,298.4460754394531,297.2863464355469,284.87506103515625,1.0,0.5941753387451172,0.4047470688819885,0.4047470688819885,1.0,1.0,-3.2230749130249023,0.974851369857788,2.2482235431671143,0.2490113824605941,0.8755640387535095,0.8755640387535095,0.0,170.34783935546875,141.0,60189.2578125,0.0,2706.786376953125,1.0,279.15673828125,283.009033203125,297.0400390625,300.96807861328125,293.1499938964844,293.1499938964844,279.45001220703125,39779.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899475634098053,1.0,0.0,0.0,3.731623888015747,3.731649398803711,9.291567835134628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3427734375,0.0,1654.7987060546875,1895.4371337890625,0.0,3398.696044921875,0.926249861717224,1.0,0.0,3.0,1.0,0.0
17846700,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9290575981140136,0.4399382472038269,0.3967358469963074,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6241610646247864,0.5244918465614319,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9414435625076294,0.4560900330543518,0.3193345963954925,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9021756052970886,0.4067354202270508,0.3863530158996582,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7490345239639282,0.2299617975950241,1.0441473722457886,284.9988098144531,284.95001220703125,301.1129150390625,294.0111999511719,298.4554443359375,297.3021850585937,285.00103759765625,1.0,0.5894263982772827,0.4043833911418915,0.4043833911418915,1.0,1.0,-3.2074344158172607,0.9683533906936646,2.2390811443328857,0.2459482997655868,0.9545073509216307,0.9545073509216307,0.0,165.73828125,141.0,59019.5,0.0,2649.967041015625,1.0,279.4037475585937,283.154052734375,296.9727783203125,300.71923828125,293.1499938964844,293.1499938964844,279.45001220703125,35307.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925818204879761,1.0,0.0,0.0,3.7543556690216064,3.754380702972412,9.405115406480036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7138671875,0.0,1647.068603515625,1895.4371337890625,0.0,3334.343994140625,0.929961323738098,1.0,0.0,3.0,1.0,0.0
17846760,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9400939345359802,0.4402401447296142,0.3968236744403839,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6295487880706787,0.5088363289833069,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9531501531600952,0.4576246738433838,0.3202511966228485,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9125607013702391,0.4075509011745453,0.3869154751300812,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7566931843757629,0.2304664999246597,1.0454106330871582,284.9867248535156,284.95001220703125,301.11376953125,294.0000305175781,298.4688720703125,297.3229064941406,284.98492431640625,1.0,0.5844762325286865,0.4043135046958923,0.4043135046958923,1.0,1.0,-3.192013502120972,0.9626774191856384,2.2293360233306885,0.2436678111553192,0.961701273918152,0.961701273918152,0.0,160.76251220703125,159.0,58873.11328125,0.0,2592.099853515625,1.0,279.4434814453125,283.1454772949219,296.9690246582031,300.7440185546875,293.1499938964844,293.1499938964844,279.1499938964844,34455.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895951509475708,1.0,0.0,0.0,3.802642822265625,3.8026680946350098,9.648601917433552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7607421875,0.0,1697.6717529296875,1895.4371337890625,0.0,3306.42138671875,0.9383342862129213,1.0,0.0,3.0,1.0,0.0
17846820,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.943305492401123,0.4396810829639435,0.396516740322113,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6389074325561523,0.5039070248603821,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9582037329673768,0.4598032534122467,0.3218673467636108,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.916822612285614,0.4084753096103668,0.3878987729549408,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7598679661750793,0.2311498671770095,1.048602819442749,284.8970031738281,284.95001220703125,301.1142578125,293.97705078125,298.48834228515625,297.35125732421875,284.899658203125,1.0,0.5846417546272278,0.4041736721992492,0.4041736721992492,1.0,1.0,-3.1926300525665283,0.9625616073608398,2.2300684452056885,0.2427004873752594,0.8674121499061584,0.8674121499061584,0.0,159.41461181640625,177.0,59371.8515625,0.0,2586.018798828125,1.0,279.15679931640625,283.0401306152344,296.99005126953125,300.8526306152344,293.1499938964844,293.1499938964844,279.45001220703125,39479.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958833813667297,1.0,0.0,0.0,3.651358127593994,3.6513826847076416,8.896151371118322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.46484375,0.0,1560.7239990234375,1895.4371337890625,0.0,3365.181884765625,0.9086548686027528,1.0,0.0,3.0,1.0,0.0
17846880,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.943305492401123,0.4396810829639435,0.396516740322113,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6389074325561523,0.5039070248603821,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9582037329673768,0.4598032534122467,0.3218673467636108,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.916822612285614,0.4084753096103668,0.3878987729549408,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7598679661750793,0.2311498671770095,1.048602819442749,284.8970031738281,284.95001220703125,301.1142578125,293.97705078125,298.48834228515625,297.35125732421875,284.899658203125,1.0,0.5846417546272278,0.4041736721992492,0.4041736721992492,1.0,1.0,-3.1926300525665283,0.9625616073608398,2.2300684452056885,0.2427004873752594,0.8674121499061584,0.8674121499061584,0.0,159.41461181640625,177.0,59371.8515625,0.0,2586.018798828125,1.0,279.15679931640625,283.0401306152344,296.99005126953125,300.8526306152344,293.1499938964844,293.1499938964844,279.45001220703125,39479.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958833813667297,1.0,0.0,0.0,3.651358127593994,3.6513826847076416,8.896151371118322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.46484375,0.0,1560.7239990234375,1895.4371337890625,0.0,3365.181884765625,0.9086548686027528,1.0,0.0,3.0,1.0,0.0
17846940,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9385852217674256,0.4401099383831024,0.3966272473335266,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6435279250144958,0.5107203125953674,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9549456238746644,0.4618456065654754,0.3231157064437866,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9129014611244202,0.4095340967178345,0.388733834028244,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7571999430656433,0.2318485230207443,1.0514360666275024,285.0352478027344,284.95001220703125,301.1138000488281,293.9618835449219,298.4978942871094,297.3643798828125,285.03521728515625,1.0,0.5881950259208679,0.4040842056274414,0.4040842056274414,1.0,1.0,-3.206847667694092,0.967349112033844,2.2394986152648926,0.2440265715122223,0.9713400602340698,0.9713400602340698,0.0,161.84385681152344,177.0,58790.99609375,0.0,2627.540771484375,1.0,279.42193603515625,283.1866455078125,296.92559814453125,300.6498107910156,293.1499938964844,293.1499938964844,279.45001220703125,33400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885495662689209,1.0,0.0,0.0,3.7307443618774414,3.7307686805725098,9.28718918657978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.921875,0.0,1604.9931640625,1895.4371337890625,0.0,3296.640380859375,0.9225330352783204,1.0,0.0,3.0,1.0,0.0
17847000,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9347319602966307,0.4404010474681854,0.3969796597957611,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6455294489860535,0.516655683517456,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9519117474555968,0.4630539417266845,0.3240136206150055,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9095790386199952,0.4101946651935577,0.3894227147102356,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7548826336860657,0.2322835326194763,1.0536906719207764,285.0295104980469,284.95001220703125,301.11328125,293.9532165527344,298.50115966796875,297.3685607910156,285.02886962890625,1.0,0.5911659598350525,0.4040338695049286,0.4040338695049286,1.0,1.0,-3.219019651412964,0.9715073704719543,2.2475123405456543,0.245342418551445,0.9873511791229248,0.9873511791229248,0.0,163.98023986816406,195.0,59058.84765625,0.0,2663.664306640625,1.0,279.4432983398437,283.1786499023437,296.932373046875,300.69708251953125,293.1499938964844,293.1499938964844,279.1499938964844,32998.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879909515380859,1.0,0.0,0.0,3.78013014793396,3.7801549434661865,9.534694527246756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.6875,0.0,1659.5618896484375,1895.4371337890625,0.0,3291.4140625,0.932366907596588,1.0,0.0,3.0,1.0,0.0
17847060,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9172437787055968,0.4398249089717865,0.3970892131328583,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6473882794380188,0.542560338973999,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9366858005523682,0.4652940928936004,0.3259996771812439,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.895280122756958,0.4111264050006866,0.3908382654190063,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7442653179168701,0.2328763753175735,1.05859375,284.9161682128906,284.95001220703125,301.11083984375,293.9285583496094,298.490478515625,297.3538513183594,284.9186096191406,1.0,0.6020485758781433,0.4033933877944946,0.4033933877944946,1.0,1.0,-3.260274887084961,0.984312891960144,2.2759621143341064,0.2487321197986602,0.9019509553909302,0.9019509553909302,0.0,173.0581817626953,213.0,60477.59765625,0.0,2798.212646484375,1.0,279.15631103515625,283.03643798828125,296.9643859863281,300.8851623535156,293.1499938964844,293.1499938964844,279.45001220703125,37494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989875316619873,1.0,0.0,0.0,3.7232396602630615,3.723264694213867,9.249862387150642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.384765625,0.0,1627.5914306640625,1895.4371337890625,0.0,3394.14501953125,0.9228864908218384,1.0,0.0,3.0,1.0,0.0
17847120,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9172437787055968,0.4398249089717865,0.3970892131328583,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6473882794380188,0.542560338973999,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9366858005523682,0.4652940928936004,0.3259996771812439,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.895280122756958,0.4111264050006866,0.3908382654190063,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7442653179168701,0.2328763753175735,1.05859375,284.9161682128906,284.95001220703125,301.11083984375,293.9285583496094,298.490478515625,297.3538513183594,284.9186096191406,1.0,0.6020485758781433,0.4033933877944946,0.4033933877944946,1.0,1.0,-3.260274887084961,0.984312891960144,2.2759621143341064,0.2487321197986602,0.9019509553909302,0.9019509553909302,0.0,173.0581817626953,213.0,60477.59765625,0.0,2798.212646484375,1.0,279.15631103515625,283.03643798828125,296.9643859863281,300.8851623535156,293.1499938964844,293.1499938964844,279.45001220703125,37494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989875316619873,1.0,0.0,0.0,3.7232396602630615,3.723264694213867,9.249862387150642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.384765625,0.0,1627.5914306640625,1895.4371337890625,0.0,3394.14501953125,0.9228864908218384,1.0,0.0,3.0,1.0,0.0
17847180,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.898245632648468,0.440374493598938,0.3976107239723205,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.6465240716934204,0.5756756663322449,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9178413152694702,0.4684527814388275,0.3282539546489715,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8785734176635742,0.4127092659473419,0.3924746513366699,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7317321300506592,0.2336818128824234,1.0635138750076294,285.0648498535156,284.95001220703125,301.10699462890625,293.9031066894531,298.4747619628906,297.3318786621094,285.066162109375,1.0,0.6157151460647583,0.4027529060840606,0.4027529060840606,1.0,1.0,-3.311304807662964,1.0004260540008545,2.3108787536621094,0.2532058358192444,1.0,1.0,0.0,185.14537048339844,216.0,60304.484375,0.0,2973.92333984375,1.0,279.4431457519531,283.1895751953125,296.89996337890625,300.7427673339844,293.1499938964844,293.1499938964844,279.1499938964844,33374.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894783616065979,1.0,0.0,0.0,3.845268249511719,3.8452937602996826,9.86612349151983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.849609375,0.0,1740.7669677734375,1895.4371337890625,0.0,3354.9130859375,0.9472452998161316,1.0,0.0,3.0,1.0,0.0
17847240,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.898245632648468,0.440374493598938,0.3976107239723205,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.6465240716934204,0.5756756663322449,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9178413152694702,0.4684527814388275,0.3282539546489715,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8785734176635742,0.4127092659473419,0.3924746513366699,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7317321300506592,0.2336818128824234,1.0635138750076294,285.0648498535156,284.95001220703125,301.10699462890625,293.9031066894531,298.4747619628906,297.3318786621094,285.066162109375,1.0,0.6157151460647583,0.4027529060840606,0.4027529060840606,1.0,1.0,-3.311304807662964,1.0004260540008545,2.3108787536621094,0.2532058358192444,1.0,1.0,0.0,185.14537048339844,216.0,60304.484375,0.0,2973.92333984375,1.0,279.4431457519531,283.1895751953125,296.89996337890625,300.7427673339844,293.1499938964844,293.1499938964844,279.1499938964844,33374.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894783616065979,1.0,0.0,0.0,3.845268249511719,3.8452937602996826,9.86612349151983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.849609375,0.0,1740.7669677734375,1895.4371337890625,0.0,3354.9130859375,0.9472452998161316,1.0,0.0,3.0,1.0,0.0
17847300,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8913845419883728,0.4402005076408386,0.3979102373123169,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.6449034810066223,0.5891147255897522,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9110663533210754,0.4696802794933319,0.329414427280426,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8723913431167603,0.4132492542266845,0.3933428525924682,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7270476222038269,0.2339020669460296,1.0658996105194092,284.9334411621094,284.95001220703125,301.10455322265625,293.8901062011719,298.4618225097656,297.3142395019531,284.9271240234375,1.0,0.6211504340171814,0.4024326801300049,0.4024326801300049,1.0,1.0,-3.333155870437622,1.0071498155593872,2.3260059356689453,0.2552486956119537,0.9591166973114014,0.9591166973114014,0.0,190.2945251464844,216.0,61824.83203125,0.0,3050.545654296875,1.0,279.1927795410156,283.0265197753906,296.9423522949219,300.9813842773437,293.1499938964844,293.1499938964844,279.1499938964844,34719.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029685854911804,1.0,0.0,0.0,3.8687398433685294,3.868765830993652,9.986937357098211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.81640625,0.0,1780.2635498046875,1895.4371337890625,0.0,3431.240234375,0.9526748061180116,1.0,0.0,3.0,1.0,0.0
17847360,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8849043250083923,0.4396153390407562,0.3976451456546783,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.6427276134490967,0.6013969779014587,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9050511717796326,0.4705570042133331,0.3302105963230133,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.866718590259552,0.4134753048419952,0.3938092887401581,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7226349711418152,0.2338911592960357,1.066970705986023,284.9185485839844,284.95001220703125,301.101806640625,293.8769226074219,298.4447021484375,297.2929382324219,284.919921875,1.0,0.625882625579834,0.4016534388065338,0.4016534388065338,1.0,1.0,-3.350421190261841,1.011054515838623,2.3393666744232178,0.2553570568561554,0.9386622309684752,0.9386622309684752,0.0,194.9646759033203,219.0,61952.02734375,0.0,3115.208984375,1.0,279.15582275390625,283.0123291015625,296.9225769042969,300.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,36570.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90749591588974,1.0,0.0,0.0,3.838358640670776,3.8383846282958975,9.830698672885774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.078125,0.0,1757.48974609375,1895.4371337890625,0.0,3473.35009765625,0.9477704763412476,1.0,0.0,3.0,1.0,0.0
17847420,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.869430661201477,0.4383346438407898,0.3968584835529327,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.989553928375244,0.6390408277511597,0.6062880158424377,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8908873796463013,0.4721708297729492,0.3316184878349304,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8530021905899048,0.4136888086795807,0.3944443464279175,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7112463116645813,0.2336042672395706,1.067864179611206,284.8769226074219,284.95001220703125,301.09527587890625,293.8499755859375,298.41375732421875,297.2579040527344,284.8792724609375,1.0,0.6325039863586426,0.4000949263572693,0.4000949263572693,1.0,1.0,-3.3590846061706543,1.0096402168273926,2.3494443893432617,0.2522979378700256,0.8508736491203308,0.8508736491203308,0.0,205.5491485595703,222.0,62175.84765625,0.0,3194.988037109375,1.0,278.8570861816406,282.9488525390625,296.8788146972656,300.9378967285156,293.1499938964844,293.1499938964844,279.1499938964844,40793.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160196781158448,1.0,0.0,0.0,3.628607749938965,3.628632307052612,8.785638101471704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.57421875,0.0,1545.15234375,1895.4371337890625,0.0,3552.38134765625,0.9046585559844972,1.0,0.0,3.0,1.0,0.0
17847480,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.869430661201477,0.4383346438407898,0.3968584835529327,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.989553928375244,0.6390408277511597,0.6062880158424377,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8908873796463013,0.4721708297729492,0.3316184878349304,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8530021905899048,0.4136888086795807,0.3944443464279175,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7112463116645813,0.2336042672395706,1.067864179611206,284.8769226074219,284.95001220703125,301.09527587890625,293.8499755859375,298.41375732421875,297.2579040527344,284.8792724609375,1.0,0.6325039863586426,0.4000949263572693,0.4000949263572693,1.0,1.0,-3.3590846061706543,1.0096402168273926,2.3494443893432617,0.2522979378700256,0.8508736491203308,0.8508736491203308,0.0,205.5491485595703,222.0,62175.84765625,0.0,3194.988037109375,1.0,278.8570861816406,282.9488525390625,296.8788146972656,300.9378967285156,293.1499938964844,293.1499938964844,279.1499938964844,40793.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160196781158448,1.0,0.0,0.0,3.628607749938965,3.628632307052612,8.785638101471704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.57421875,0.0,1545.15234375,1895.4371337890625,0.0,3552.38134765625,0.9046585559844972,1.0,0.0,3.0,1.0,0.0
17847540,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8609200119972229,0.4386428594589233,0.3970718085765838,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.981209933757782,0.6396278142929077,0.6062645316123962,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8836061358451843,0.4751414656639099,0.3336550891399383,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8456124663352966,0.4149540364742279,0.3956445157527923,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7042818069458008,0.2339565455913543,1.0698542594909668,284.99664306640625,284.95001220703125,301.0874938964844,293.8223571777344,298.404541015625,297.2547302246094,284.9963073730469,1.0,0.6369720101356506,0.3985364139080047,0.3985364139080047,1.0,1.0,-3.365428686141968,1.007418513298035,2.358010053634644,0.2484907358884811,0.9451693892478944,0.9451693892478944,0.0,212.4517974853516,225.0,61363.47265625,0.0,3249.0966796875,1.0,279.14215087890625,283.0852355957031,296.8000793457031,300.7225341796875,293.1499938964844,293.1499938964844,278.8500061035156,34177.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075384140014648,1.0,0.0,0.0,3.7197165489196777,3.719740867614746,9.232365414391096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8095703125,0.0,1598.224365234375,1895.4371337890625,0.0,3473.7451171875,0.919794261455536,1.0,0.0,3.0,1.0,0.0
17847600,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8609200119972229,0.4386428594589233,0.3970718085765838,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.981209933757782,0.6396278142929077,0.6062645316123962,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8836061358451843,0.4751414656639099,0.3336550891399383,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8456124663352966,0.4149540364742279,0.3956445157527923,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7042818069458008,0.2339565455913543,1.0698542594909668,284.99664306640625,284.95001220703125,301.0874938964844,293.8223571777344,298.404541015625,297.2547302246094,284.9963073730469,1.0,0.6369720101356506,0.3985364139080047,0.3985364139080047,1.0,1.0,-3.365428686141968,1.007418513298035,2.358010053634644,0.2484907358884811,0.9451693892478944,0.9451693892478944,0.0,212.4517974853516,225.0,61363.47265625,0.0,3249.0966796875,1.0,279.14215087890625,283.0852355957031,296.8000793457031,300.7225341796875,293.1499938964844,293.1499938964844,278.8500061035156,34177.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075384140014648,1.0,0.0,0.0,3.7197165489196777,3.719740867614746,9.232365414391096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.8095703125,0.0,1598.224365234375,1895.4371337890625,0.0,3473.7451171875,0.919794261455536,1.0,0.0,3.0,1.0,0.0
17847660,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8546643853187561,0.4378538429737091,0.3968217074871063,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9752002954483032,0.640132486820221,0.6070612072944641,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8787158727645874,0.4772592782974243,0.3354353904724121,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8404994606971741,0.41558638215065,0.3966286480426788,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6993181705474854,0.2340183854103088,1.0715831518173218,284.90625,284.95001220703125,301.0784912109375,293.7940673828125,298.3937683105469,297.2469787597656,284.9076843261719,1.0,0.6405154466629028,0.3976712524890899,0.3976712524890899,1.0,1.0,-3.371497631072998,1.0069836378097534,2.364513874053955,0.2467002868652343,0.8599796295166016,0.8599796295166016,0.0,217.73580932617188,228.0,61926.359375,0.0,3293.276611328125,1.0,278.8572998046875,282.9744873046875,296.8141174316406,300.84088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38925.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151771068572998,1.0,0.0,0.0,3.593601942062378,3.593626022338867,8.616943887318484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7177734375,0.0,1492.8721923828125,1895.4371337890625,0.0,3544.5849609375,0.8952957391738892,1.0,0.0,3.0,1.0,0.0
17847720,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8546643853187561,0.4378538429737091,0.3968217074871063,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9752002954483032,0.640132486820221,0.6070612072944641,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8787158727645874,0.4772592782974243,0.3354353904724121,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8404994606971741,0.41558638215065,0.3966286480426788,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6993181705474854,0.2340183854103088,1.0715831518173218,284.90625,284.95001220703125,301.0784912109375,293.7940673828125,298.3937683105469,297.2469787597656,284.9076843261719,1.0,0.6405154466629028,0.3976712524890899,0.3976712524890899,1.0,1.0,-3.371497631072998,1.0069836378097534,2.364513874053955,0.2467002868652343,0.8599796295166016,0.8599796295166016,0.0,217.73580932617188,228.0,61926.359375,0.0,3293.276611328125,1.0,278.8572998046875,282.9744873046875,296.8141174316406,300.84088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38925.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151771068572998,1.0,0.0,0.0,3.593601942062378,3.593626022338867,8.616943887318484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7177734375,0.0,1492.8721923828125,1895.4371337890625,0.0,3544.5849609375,0.8952957391738892,1.0,0.0,3.0,1.0,0.0
17847780,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8508235216140747,0.4381297528743744,0.3969413340091705,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9715884327888488,0.6419193148612976,0.6085561513900757,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8762882351875305,0.4803038239479065,0.3374682068824768,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8375247120857239,0.4168809652328491,0.3977883458137512,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6962981224060059,0.234493225812912,1.073734998703003,285.0077514648437,284.95001220703125,301.0682983398437,293.7651062011719,298.390869140625,297.2505187988281,285.0068664550781,1.0,0.6436030864715576,0.3968060910701751,0.3968060910701751,1.0,1.0,-3.3798577785491943,1.0074012279510498,2.3724565505981445,0.2450517863035202,0.9544486403465272,0.9544486403465272,0.0,221.50889587402344,231.0,61298.42578125,0.0,3334.17041015625,1.0,279.1419982910156,283.09197998046875,296.7475891113281,300.6618957519531,293.1499938964844,293.1499938964844,278.8500061035156,33418.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908094048500061,1.0,0.0,0.0,3.710204839706421,3.71022891998291,9.185209250972548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.2109375,0.0,1581.554443359375,1895.4371337890625,0.0,3478.907470703125,0.917060613632202,1.0,0.0,3.0,1.0,0.0
17847840,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8508235216140747,0.4381297528743744,0.3969413340091705,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9715884327888488,0.6419193148612976,0.6085561513900757,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8762882351875305,0.4803038239479065,0.3374682068824768,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8375247120857239,0.4168809652328491,0.3977883458137512,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6962981224060059,0.234493225812912,1.073734998703003,285.0077514648437,284.95001220703125,301.0682983398437,293.7651062011719,298.390869140625,297.2505187988281,285.0068664550781,1.0,0.6436030864715576,0.3968060910701751,0.3968060910701751,1.0,1.0,-3.3798577785491943,1.0074012279510498,2.3724565505981445,0.2450517863035202,0.9544486403465272,0.9544486403465272,0.0,221.50889587402344,231.0,61298.42578125,0.0,3334.17041015625,1.0,279.1419982910156,283.09197998046875,296.7475891113281,300.6618957519531,293.1499938964844,293.1499938964844,278.8500061035156,33418.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908094048500061,1.0,0.0,0.0,3.710204839706421,3.71022891998291,9.185209250972548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.2109375,0.0,1581.554443359375,1895.4371337890625,0.0,3478.907470703125,0.917060613632202,1.0,0.0,3.0,1.0,0.0
17847900,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8490614295005798,0.4377624094486236,0.3969600796699524,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9699511528015136,0.6423734426498413,0.609326958656311,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8752477169036865,0.4814225435256958,0.3384736776351928,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8362112045288086,0.4172311425209045,0.3983748257160187,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6949751377105713,0.2345819771289825,1.0749555826187134,284.8785705566406,284.95001220703125,301.06280517578125,293.7504272460937,298.3863220214844,297.2481384277344,284.8763427734375,1.0,0.6450899839401245,0.3963734805583954,0.3963734805583954,1.0,1.0,-3.384196519851685,1.0076515674591064,2.376545190811157,0.2443639039993286,0.8664753437042236,0.8664753437042236,0.0,223.2952575683593,231.0,62234.0546875,0.0,3354.46484375,1.0,278.8962707519531,282.9443359375,296.786376953125,300.8696594238281,293.1499938964844,293.1499938964844,278.8500061035156,37518.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145825505256652,1.0,0.0,0.0,3.6797378063201904,3.679762363433838,9.03497664239694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.8046875,0.0,1577.956787109375,1895.4371337890625,0.0,3539.081787109375,0.9108778834342957,1.0,0.0,3.0,1.0,0.0
17847960,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8465961813926697,0.4372425377368927,0.3965639173984527,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9675636887550354,0.6426555514335632,0.6096739768981934,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8735063672065735,0.4824116826057434,0.3392126560211181,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8342918753623962,0.4174310564994812,0.3986614644527435,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.693071186542511,0.2345634996891021,1.0753493309020996,284.9042358398437,284.95001220703125,301.0570068359375,293.735595703125,298.3804016113281,297.2439880371094,284.9057922363281,1.0,0.6463870406150818,0.3959522545337677,0.3959522545337677,1.0,1.0,-3.3858468532562256,1.007007122039795,2.3788397312164307,0.2433380335569381,0.8631253242492676,0.8631253242492676,0.0,225.3794860839844,234.0,61945.5859375,0.0,3370.322265625,1.0,278.857421875,282.9688415527344,296.76092529296875,300.7891845703125,293.1499938964844,293.1499938964844,279.1499938964844,38661.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916860818862915,1.0,0.0,0.0,3.599595308303833,3.599619150161743,8.645709499432996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.853515625,0.0,1497.4500732421875,1895.4371337890625,0.0,3560.16015625,0.8963204622268677,1.0,0.0,3.0,1.0,0.0
17848020,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8437075018882751,0.4374561607837677,0.3965860307216644,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9648647308349608,0.6444390416145325,0.6111639738082886,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8720770478248596,0.485478788614273,0.3412299156188965,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8321737051010132,0.4186460077762604,0.3997106850147247,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6908535361289978,0.2350145578384399,1.0772751569747925,285.0057983398437,284.95001220703125,301.0445861816406,293.7054748535156,298.3770751953125,297.247802734375,285.0048828125,1.0,0.6490304470062256,0.3951097726821899,0.3951097726821899,1.0,1.0,-3.3936607837677,1.007274866104126,2.386385917663574,0.2416608780622482,0.956362783908844,0.956362783908844,0.0,228.4538726806641,237.0,61307.93359375,0.0,3406.240966796875,1.0,279.1420288085937,283.0865478515625,296.6902160644531,300.6056213378906,293.1499938964844,293.1499938964844,278.8500061035156,33398.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102271795272828,1.0,0.0,0.0,3.7159423828125,3.715966463088989,9.21363948691578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.3095703125,0.0,1587.958740234375,1895.4371337890625,0.0,3498.712158203125,0.918324649333954,1.0,0.0,3.0,1.0,0.0
