time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8437075018882751,0.4374561607837677,0.3965860307216644,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9648647308349608,0.6444390416145325,0.6111639738082886,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8720770478248596,0.485478788614273,0.3412299156188965,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8321737051010132,0.4186460077762604,0.3997106850147247,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6908535361289978,0.2350145578384399,1.0772751569747925,285.0057983398437,284.95001220703125,301.0445861816406,293.7054748535156,298.3770751953125,297.247802734375,285.0048828125,1.0,0.6490304470062256,0.3951097726821899,0.3951097726821899,1.0,1.0,-3.3936607837677,1.007274866104126,2.386385917663574,0.2416608780622482,0.956362783908844,0.956362783908844,0.0,228.4538726806641,237.0,61307.93359375,0.0,3406.240966796875,1.0,279.1420288085937,283.0865478515625,296.6902160644531,300.6056213378906,293.1499938964844,293.1499938964844,278.8500061035156,33398.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102271795272828,1.0,0.0,0.0,3.7159423828125,3.715966463088989,9.21363948691578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.3095703125,0.0,1587.958740234375,1895.4371337890625,0.0,3498.712158203125,0.918324649333954,1.0,0.0,3.0,1.0,0.0
17848140,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8413295745849609,0.4367909729480743,0.3964096307754516,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9625688791275024,0.6449381113052368,0.6120662093162537,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8707510232925415,0.4870194494724273,0.3425787091255188,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8304188251495361,0.4190148115158081,0.400382786989212,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6890707015991211,0.2350643873214721,1.0785866975784302,284.8824462890625,284.95001220703125,301.0350341796875,293.6834411621094,298.3692932128906,297.2432556152344,284.8858337402344,1.0,0.6509021520614624,0.3945031762123108,0.3945031762123108,1.0,1.0,-3.398550748825073,1.007196307182312,2.391354560852051,0.2405378818511963,0.8609540462493896,0.8609540462493896,0.0,230.86607360839844,237.0,62043.16015625,0.0,3431.617919921875,1.0,278.8702697753906,282.94775390625,296.7205810546875,300.7762451171875,293.1499938964844,293.1499938964844,278.8500061035156,39127.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184553027153016,1.0,0.0,0.0,3.632932186126709,3.632956504821777,8.806591722532175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.734375,0.0,1537.55029296875,1895.4371337890625,0.0,3574.896484375,0.9030599594116212,1.0,0.0,3.0,1.0,0.0
17848200,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8401080965995789,0.4365425109863281,0.3961658179759979,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9613324403762816,0.6451224088668823,0.6122267246246338,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8699350357055664,0.4876275062561035,0.3429896831512451,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8294718265533447,0.4191367626190185,0.4005101323127746,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6881190538406372,0.2350591272115707,1.0787080526351929,284.90240478515625,284.95001220703125,301.0311584472656,293.6748046875,298.3661499023437,297.241455078125,284.9038391113281,1.0,0.6515511870384216,0.3942672908306122,0.3942672908306122,1.0,1.0,-3.3992435932159424,1.006752848625183,2.392490863800049,0.2399112731218338,0.8636929988861084,0.8636929988861084,0.0,231.9410400390625,240.0,61951.5234375,0.0,3439.478759765625,1.0,278.85723876953125,282.9635009765625,296.70086669921875,300.729248046875,293.1499938964844,293.1499938964844,279.1499938964844,38678.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191335439682008,1.0,0.0,0.0,3.604512453079224,3.604536533355713,8.669346698297886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0986328125,0.0,1502.93798828125,1895.4371337890625,0.0,3581.16015625,0.8974208235740662,1.0,0.0,3.0,1.0,0.0
17848260,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8375983238220215,0.4367447793483734,0.396167904138565,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9589241743087769,0.6468515992164612,0.6136566400527954,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8688985109329224,0.4907602965831756,0.3450430035591125,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.82766193151474,0.4203109443187713,0.4015088677406311,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6861920356750488,0.2354889065027237,1.0804939270019531,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,298.3625183105469,297.2455444335937,285.00396728515625,1.0,0.654032826423645,0.3934505879878998,0.3934505879878998,1.0,1.0,-3.4067752361297607,1.006971001625061,2.39980411529541,0.2382476925849914,0.9565669894218444,0.9565669894218444,0.0,234.79537963867188,243.0,61294.1171875,0.0,3473.736328125,1.0,279.1420593261719,283.08251953125,296.6283264160156,300.54266357421875,293.1499938964844,293.1499938964844,278.8500061035156,33438.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912478804588318,1.0,0.0,0.0,3.718893051147461,3.71891713142395,9.228277804140816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8388671875,0.0,1591.6455078125,1895.4371337890625,0.0,3519.593505859375,0.9190173149108888,1.0,0.0,3.0,1.0,0.0
17848320,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8375983238220215,0.4367447793483734,0.396167904138565,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9589241743087769,0.6468515992164612,0.6136566400527954,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8688985109329224,0.4907602965831756,0.3450430035591125,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.82766193151474,0.4203109443187713,0.4015088677406311,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6861920356750488,0.2354889065027237,1.0804939270019531,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,298.3625183105469,297.2455444335937,285.00396728515625,1.0,0.654032826423645,0.3934505879878998,0.3934505879878998,1.0,1.0,-3.4067752361297607,1.006971001625061,2.39980411529541,0.2382476925849914,0.9565669894218444,0.9565669894218444,0.0,234.79537963867188,243.0,61294.1171875,0.0,3473.736328125,1.0,279.1420593261719,283.08251953125,296.6283264160156,300.54266357421875,293.1499938964844,293.1499938964844,278.8500061035156,33438.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912478804588318,1.0,0.0,0.0,3.718893051147461,3.71891713142395,9.228277804140816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.8388671875,0.0,1591.6455078125,1895.4371337890625,0.0,3519.593505859375,0.9190173149108888,1.0,0.0,3.0,1.0,0.0
17848380,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8343018889427185,0.4358236491680145,0.3957365155220032,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9555655121803284,0.6474728584289551,0.6146596074104309,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8670632243156433,0.4929681420326233,0.3468413949012756,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8251897096633911,0.4207636713981628,0.4022682309150696,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6836796998977661,0.2355126738548278,1.0818135738372805,284.9019775390625,284.95001220703125,301.0013427734375,293.6119384765625,298.35125732421875,297.23944091796875,284.9034118652344,1.0,0.6564492583274841,0.3926338851451874,0.3926338851451874,1.0,1.0,-3.412135124206543,1.006425857543945,2.4057092666625977,0.2365281879901886,0.8638193607330322,0.8638193607330322,0.0,238.1612091064453,246.0,61933.234375,0.0,3505.9658203125,1.0,278.8572082519531,282.9599304199219,296.63800048828125,300.6647644042969,293.1499938964844,293.1499938964844,279.1499938964844,38703.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921377658843994,1.0,0.0,0.0,3.606515884399414,3.6065399646759033,8.678985636834113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.513671875,0.0,1505.31201171875,1895.4371337890625,0.0,3601.866943359375,0.8978829383850098,1.0,0.0,3.0,1.0,0.0
17848440,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8343018889427185,0.4358236491680145,0.3957365155220032,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9555655121803284,0.6474728584289551,0.6146596074104309,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8670632243156433,0.4929681420326233,0.3468413949012756,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8251897096633911,0.4207636713981628,0.4022682309150696,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6836796998977661,0.2355126738548278,1.0818135738372805,284.9019775390625,284.95001220703125,301.0013427734375,293.6119384765625,298.35125732421875,297.23944091796875,284.9034118652344,1.0,0.6564492583274841,0.3926338851451874,0.3926338851451874,1.0,1.0,-3.412135124206543,1.006425857543945,2.4057092666625977,0.2365281879901886,0.8638193607330322,0.8638193607330322,0.0,238.1612091064453,246.0,61933.234375,0.0,3505.9658203125,1.0,278.8572082519531,282.9599304199219,296.63800048828125,300.6647644042969,293.1499938964844,293.1499938964844,279.1499938964844,38703.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921377658843994,1.0,0.0,0.0,3.606515884399414,3.6065399646759033,8.678985636834113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.513671875,0.0,1505.31201171875,1895.4371337890625,0.0,3601.866943359375,0.8978829383850098,1.0,0.0,3.0,1.0,0.0
17848500,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8327845335006714,0.4358506500720978,0.3955408632755279,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.953999936580658,0.6482276320457458,0.6151447892189026,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8662808537483215,0.4945015907287597,0.3477586209774017,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8240389823913574,0.421267956495285,0.4026137292385101,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6824842691421509,0.2356687933206558,1.0822769403457642,285.0165710449219,284.95001220703125,300.9933166503906,293.5959167480469,298.3486633300781,297.24072265625,285.0179443359375,1.0,0.657590925693512,0.3922255635261535,0.3922255635261535,1.0,1.0,-3.4145524501800537,1.0060677528381348,2.408484697341919,0.2355067729949951,0.943732500076294,0.943732500076294,0.0,239.7370758056641,246.0,61110.33984375,0.0,3520.882080078125,1.0,279.10064697265625,283.0895080566406,296.5705871582031,300.4369506835937,293.1499938964844,293.1499938964844,279.1499938964844,34134.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160398840904236,1.0,0.0,0.0,3.6560020446777344,3.656025886535645,8.918794378587336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6298828125,0.0,1525.875244140625,1895.4371337890625,0.0,3552.568115234375,0.9068922400474548,1.0,0.0,3.0,1.0,0.0
17848560,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.831967294216156,0.4360143542289734,0.3957199156284332,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.953245997428894,0.6491391658782959,0.6160207390785217,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.866213858127594,0.4961688220500946,0.3489340543746948,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8235040903091431,0.421902447938919,0.4032264053821563,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6818796992301941,0.2359217554330825,1.083484768867493,285.0048828125,284.95001220703125,300.9850769042969,293.5798034667969,298.3472595214844,297.2437438964844,285.0035400390625,1.0,0.6588563323020935,0.3918170928955078,0.3918170928955078,1.0,1.0,-3.419422149658203,1.006538987159729,2.412883281707764,0.2348149120807647,0.956783652305603,0.956783652305603,0.0,240.954818725586,249.0,61267.39453125,0.0,3539.547119140625,1.0,279.1429443359375,283.07928466796875,296.5635986328125,300.4759216308594,293.1499938964844,293.1499938964844,278.8500061035156,33387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914652705192566,1.0,0.0,0.0,3.721781253814697,3.7218053340911865,9.242617124982644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9658203125,0.0,1594.574462890625,1895.4371337890625,0.0,3539.731201171875,0.9194144606590272,1.0,0.0,3.0,1.0,0.0
17848620,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8288593292236328,0.4350811541080475,0.3952842354774475,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9499726295471193,0.6496905088424683,0.6169668436050415,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8645794987678528,0.4984331429004669,0.3507770299911499,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8211601972579956,0.4223168790340423,0.4039540886878967,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6795080900192261,0.2359240055084228,1.0847156047821045,284.9018249511719,284.95001220703125,300.96795654296875,293.5472412109375,298.33563232421875,297.2377624511719,284.9032897949219,1.0,0.6612169742584229,0.3910001516342163,0.3910001516342163,1.0,1.0,-3.4246175289154053,1.0059162378311155,2.418701171875,0.2330623716115951,0.863835334777832,0.863835334777832,0.0,244.27967834472656,252.0,61902.12109375,0.0,3571.354248046875,1.0,278.8572082519531,282.9569091796875,296.5733642578125,300.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,38715.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236041903495787,1.0,0.0,0.0,3.607328176498413,3.6073524951934814,8.682896464051737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2685546875,0.0,1506.2880859375,1895.4371337890625,0.0,3622.382568359375,0.898065984249115,1.0,0.0,3.0,1.0,0.0
17848680,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8288593292236328,0.4350811541080475,0.3952842354774475,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9499726295471193,0.6496905088424683,0.6169668436050415,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8645794987678528,0.4984331429004669,0.3507770299911499,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8211601972579956,0.4223168790340423,0.4039540886878967,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6795080900192261,0.2359240055084228,1.0847156047821045,284.9018249511719,284.95001220703125,300.96795654296875,293.5472412109375,298.33563232421875,297.2377624511719,284.9032897949219,1.0,0.6612169742584229,0.3910001516342163,0.3910001516342163,1.0,1.0,-3.4246175289154053,1.0059162378311155,2.418701171875,0.2330623716115951,0.863835334777832,0.863835334777832,0.0,244.27967834472656,252.0,61902.12109375,0.0,3571.354248046875,1.0,278.8572082519531,282.9569091796875,296.5733642578125,300.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,38715.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236041903495787,1.0,0.0,0.0,3.607328176498413,3.6073524951934814,8.682896464051737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2685546875,0.0,1506.2880859375,1895.4371337890625,0.0,3622.382568359375,0.898065984249115,1.0,0.0,3.0,1.0,0.0
17848740,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8266481757164001,0.4352546036243438,0.3952601552009582,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9477110505104064,0.6512863039970398,0.6182680726051331,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8638737201690674,0.5016975998878479,0.3529171347618103,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8195543885231018,0.4234181344509125,0.4048807621002197,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6778030395507812,0.2363116145133972,1.0862993001937866,285.00439453125,284.95001220703125,300.95001220703125,293.5142822265625,298.33123779296875,297.2422180175781,285.0035400390625,1.0,0.6635772585868835,0.3901832103729248,0.3901832103729248,1.0,1.0,-3.4317374229431152,1.005948781967163,2.425788640975952,0.2313132286071777,0.9564608335494996,0.9564608335494996,0.0,247.04837036132807,255.0,61226.3046875,0.0,3604.63330078125,1.0,279.14208984375,283.0765686035156,296.49884033203125,300.40802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33471.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169180393218994,1.0,0.0,0.0,3.7203989028930655,3.720423221588135,9.2357532821552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9716796875,0.0,1593.62548828125,1895.4371337890625,0.0,3560.689208984375,0.9193833470344543,1.0,0.0,3.0,1.0,0.0
17848800,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8266481757164001,0.4352546036243438,0.3952601552009582,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9477110505104064,0.6512863039970398,0.6182680726051331,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8638737201690674,0.5016975998878479,0.3529171347618103,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8195543885231018,0.4234181344509125,0.4048807621002197,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6778030395507812,0.2363116145133972,1.0862993001937866,285.00439453125,284.95001220703125,300.95001220703125,293.5142822265625,298.33123779296875,297.2422180175781,285.0035400390625,1.0,0.6635772585868835,0.3901832103729248,0.3901832103729248,1.0,1.0,-3.4317374229431152,1.005948781967163,2.425788640975952,0.2313132286071777,0.9564608335494996,0.9564608335494996,0.0,247.04837036132807,255.0,61226.3046875,0.0,3604.63330078125,1.0,279.14208984375,283.0765686035156,296.49884033203125,300.40802001953125,293.1499938964844,293.1499938964844,278.8500061035156,33471.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169180393218994,1.0,0.0,0.0,3.7203989028930655,3.720423221588135,9.2357532821552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9716796875,0.0,1593.62548828125,1895.4371337890625,0.0,3560.689208984375,0.9193833470344543,1.0,0.0,3.0,1.0,0.0
17848860,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8236423134803772,0.4343067407608032,0.3948032855987549,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9444656372070312,0.6517611145973206,0.6191381216049194,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8623695969581604,0.5040163397789001,0.3547939360141754,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8172679543495178,0.4237917363643646,0.4055663049221039,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6755197048187256,0.2362911403179168,1.0874181985855105,284.9016418457031,284.95001220703125,300.9296875,293.4790344238281,298.3187561035156,297.2363586425781,284.903076171875,1.0,0.665891706943512,0.3893555104732513,0.3893555104732513,1.0,1.0,-3.436671257019043,1.0051865577697754,2.431484699249268,0.2294836640357971,0.8636138439178467,0.8636138439178467,0.0,250.372802734375,258.0,61856.0703125,0.0,3636.00830078125,1.0,278.8572082519531,282.9541015625,296.5059814453125,300.52734375,293.1499938964844,293.1499938964844,279.1499938964844,38728.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259824156761168,1.0,0.0,0.0,3.60715126991272,3.607175350189209,8.682044381203013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0,0.0,1506.196533203125,1895.4371337890625,0.0,3644.261962890625,0.8980361223220825,1.0,0.0,3.0,1.0,0.0
17848920,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8236423134803772,0.4343067407608032,0.3948032855987549,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9444656372070312,0.6517611145973206,0.6191381216049194,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8623695969581604,0.5040163397789001,0.3547939360141754,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8172679543495178,0.4237917363643646,0.4055663049221039,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6755197048187256,0.2362911403179168,1.0874181985855105,284.9016418457031,284.95001220703125,300.9296875,293.4790344238281,298.3187561035156,297.2363586425781,284.903076171875,1.0,0.665891706943512,0.3893555104732513,0.3893555104732513,1.0,1.0,-3.436671257019043,1.0051865577697754,2.431484699249268,0.2294836640357971,0.8636138439178467,0.8636138439178467,0.0,250.372802734375,258.0,61856.0703125,0.0,3636.00830078125,1.0,278.8572082519531,282.9541015625,296.5059814453125,300.52734375,293.1499938964844,293.1499938964844,279.1499938964844,38728.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259824156761168,1.0,0.0,0.0,3.60715126991272,3.607175350189209,8.682044381203013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0,0.0,1506.196533203125,1895.4371337890625,0.0,3644.261962890625,0.8980361223220825,1.0,0.0,3.0,1.0,0.0
17848980,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8215048909187317,0.4344604909420013,0.3947635889053345,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9422290325164796,0.6532692313194275,0.6203582882881165,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8617705702781677,0.5073425769805908,0.356976181268692,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8157028555870056,0.4248526692390442,0.4064554870128631,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6738852858543396,0.2366589307785034,1.088913083076477,285.00360107421875,284.95001220703125,300.9056396484375,293.4398498535156,298.3126220703125,297.2408447265625,285.00274658203125,1.0,0.668209433555603,0.3885278105735779,0.3885278105735779,1.0,1.0,-3.4435737133026123,1.0050909519195557,2.4384827613830566,0.2276610881090164,0.9554935693740844,0.9554935693740844,0.0,253.13592529296875,261.0,61158.703125,0.0,3668.962158203125,1.0,279.14208984375,283.073486328125,296.4259338378906,300.33203125,293.1499938964844,293.1499938964844,278.8500061035156,33500.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196092486381532,1.0,0.0,0.0,3.719191312789917,3.7192153930664062,9.229758006767952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6630859375,0.0,1592.464111328125,1895.4371337890625,0.0,3585.551513671875,0.9191292524337769,1.0,0.0,3.0,1.0,0.0
17849040,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8215048909187317,0.4344604909420013,0.3947635889053345,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9422290325164796,0.6532692313194275,0.6203582882881165,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8617705702781677,0.5073425769805908,0.356976181268692,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8157028555870056,0.4248526692390442,0.4064554870128631,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6738852858543396,0.2366589307785034,1.088913083076477,285.00360107421875,284.95001220703125,300.9056396484375,293.4398498535156,298.3126220703125,297.2408447265625,285.00274658203125,1.0,0.668209433555603,0.3885278105735779,0.3885278105735779,1.0,1.0,-3.4435737133026123,1.0050909519195557,2.4384827613830566,0.2276610881090164,0.9554935693740844,0.9554935693740844,0.0,253.13592529296875,261.0,61158.703125,0.0,3668.962158203125,1.0,279.14208984375,283.073486328125,296.4259338378906,300.33203125,293.1499938964844,293.1499938964844,278.8500061035156,33500.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196092486381532,1.0,0.0,0.0,3.719191312789917,3.7192153930664062,9.229758006767952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6630859375,0.0,1592.464111328125,1895.4371337890625,0.0,3585.551513671875,0.9191292524337769,1.0,0.0,3.0,1.0,0.0
17849100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8203796744346619,0.4340510368347168,0.3947286009788513,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9410446286201476,0.6535515785217285,0.6209719777107239,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8614184260368347,0.5085897445678711,0.3580688238143921,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8148879408836365,0.4250914752483368,0.4069266617298126,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6730670928955078,0.2366928160190582,1.089836359024048,284.8751525878906,284.95001220703125,300.8923034667969,293.4188842773437,298.30615234375,297.23883056640625,284.8730773925781,1.0,0.6694174408912659,0.3881139755249023,0.3881139755249023,1.0,1.0,-3.447268009185791,1.0051133632659912,2.4421546459198,0.2269016057252884,0.8666222095489502,0.8666222095489502,0.0,254.605712890625,261.0,62078.25,0.0,3686.58349609375,1.0,278.8961181640625,282.92681884765625,296.4578857421875,300.5311889648437,293.1499938964844,293.1499938964844,278.8500061035156,37638.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926367998123169,1.0,0.0,0.0,3.686192035675049,3.686216592788696,9.066699249160592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5126953125,0.0,1586.1907958984375,1895.4371337890625,0.0,3647.8056640625,0.9124020338058472,1.0,0.0,3.0,1.0,0.0
17849160,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8185763359069824,0.4334970414638519,0.3942919075489044,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.939017415046692,0.6536339521408081,0.6211357712745667,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8603928685188293,0.5097143054008484,0.3588906526565552,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8134593963623047,0.4251842796802521,0.4071019887924194,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.67169588804245,0.2366234958171844,1.0899547338485718,284.901123046875,284.95001220703125,300.8781433105469,293.3970947265625,298.29815673828125,297.2350769042969,284.9026794433594,1.0,0.6704815030097961,0.3877099454402923,0.3877099454402923,1.0,1.0,-3.4482839107513428,1.0042595863342283,2.4440243244171143,0.2258190512657165,0.8624409437179565,0.8624409437179565,0.0,256.4576110839844,264.0,61759.52734375,0.0,3699.96484375,1.0,278.8573608398437,282.9516296386719,296.42535400390625,300.4423217773437,293.1499938964844,293.1499938964844,279.1499938964844,38795.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289263486862184,1.0,0.0,0.0,3.603694677352905,3.6037187576293945,8.66541256527853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6318359375,0.0,1502.9127197265625,1895.4371337890625,0.0,3671.2958984375,0.8973132967948914,1.0,0.0,3.0,1.0,0.0
17849220,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8164834976196289,0.4336285293102264,0.3942346274852752,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9367923140525818,0.6550302505493164,0.6222474575042725,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8598877191543579,0.5130993723869324,0.3611133396625519,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8119169473648071,0.426203191280365,0.4079524278640747,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6701323986053467,0.2369776517152786,1.091395139694214,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.290283203125,297.2396850585937,285.0016174316406,1.0,0.6727591156959534,0.3869019448757171,0.3869019448757171,1.0,1.0,-3.4549715518951416,1.0041276216506958,2.450844049453736,0.2240149080753326,0.9534077644348145,0.9534077644348145,0.0,259.2186279296875,267.0,61042.78125,0.0,3732.6025390625,1.0,279.1420593261719,283.07061767578125,296.3379211425781,300.23797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33539.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922682762145996,1.0,0.0,0.0,3.714811086654663,3.714835166931152,9.208030178342596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.259765625,0.0,1587.7410888671875,1895.4371337890625,0.0,3613.8955078125,0.9181702136993408,1.0,0.0,3.0,1.0,0.0
17849280,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8164834976196289,0.4336285293102264,0.3942346274852752,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9367923140525818,0.6550302505493164,0.6222474575042725,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8598877191543579,0.5130993723869324,0.3611133396625519,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8119169473648071,0.426203191280365,0.4079524278640747,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6701323986053467,0.2369776517152786,1.091395139694214,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.290283203125,297.2396850585937,285.0016174316406,1.0,0.6727591156959534,0.3869019448757171,0.3869019448757171,1.0,1.0,-3.4549715518951416,1.0041276216506958,2.450844049453736,0.2240149080753326,0.9534077644348145,0.9534077644348145,0.0,259.2186279296875,267.0,61042.78125,0.0,3732.6025390625,1.0,279.1420593261719,283.07061767578125,296.3379211425781,300.23797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33539.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922682762145996,1.0,0.0,0.0,3.714811086654663,3.714835166931152,9.208030178342596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.259765625,0.0,1587.7410888671875,1895.4371337890625,0.0,3613.8955078125,0.9181702136993408,1.0,0.0,3.0,1.0,0.0
17849340,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8143061995506287,0.4328261911869049,0.3939271867275238,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9344207644462584,0.6552436351776123,0.6228938698768616,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.859002411365509,0.5150184631347656,0.3627294898033142,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8102630376815796,0.42643803358078,0.4085051417350769,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6685607433319092,0.23694409430027,1.0923678874969482,284.8886108398437,284.95001220703125,300.82080078125,293.3124389648437,298.2774353027344,297.235107421875,284.89166259765625,1.0,0.6745822429656982,0.3862555027008056,0.3862555027008056,1.0,1.0,-3.459167957305908,1.003615140914917,2.455552816390991,0.2226334661245346,0.8596655130386353,0.8596655130386353,0.0,261.80682373046875,267.0,61684.859375,0.0,3758.18310546875,1.0,278.8651123046875,282.9402160644531,296.3493347167969,300.3763427734375,293.1499938964844,293.1499938964844,278.8500061035156,39283.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315999150276184,1.0,0.0,0.0,3.614567518234253,3.614591598510742,8.717781270206615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7314453125,0.0,1518.435302734375,1895.4371337890625,0.0,3695.797119140625,0.8996567726135254,1.0,0.0,3.0,1.0,0.0
17849400,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8135916590690613,0.4326487481594085,0.3937449753284454,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.933619737625122,0.655299723148346,0.6229307055473328,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8586202263832092,0.5155216455459595,0.3630622923374176,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8096920847892761,0.4264929294586181,0.4085583984851837,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6680296659469604,0.2369259297847747,1.0923651456832886,284.9012756347656,284.95001220703125,300.8138427734375,293.302490234375,298.27423095703125,297.2341003417969,284.9026184082031,1.0,0.674990713596344,0.3860939145088196,0.3860939145088196,1.0,1.0,-3.4594533443450928,1.003231644630432,2.456221580505371,0.2221662551164627,0.8608282804489136,0.8608282804489136,0.0,262.54156494140625,270.0,61618.640625,0.0,3763.2294921875,1.0,278.8572692871094,282.9498596191406,296.3310546875,300.3396911621094,293.1499938964844,293.1499938964844,279.1499938964844,38816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932079017162323,1.0,0.0,0.0,3.5971157550811768,3.597139835357666,8.633802508484223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.1015625,0.0,1495.8955078125,1895.4371337890625,0.0,3700.182861328125,0.895880401134491,1.0,0.0,3.0,1.0,0.0
17849460,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8115195631980896,0.4327579438686371,0.3936720788478851,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9314303994178772,0.6566047668457031,0.6239596009254456,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8582023978233337,0.5189620852470398,0.3653246164321899,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8081602454185486,0.4274701774120331,0.409371554851532,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6665298342704773,0.2372622489929199,1.0937312841415403,285.0014343261719,284.95001220703125,300.7776184082031,293.2513732910156,298.2649841308594,297.2388000488281,285.0005798339844,1.0,0.6772294640541077,0.3853176236152649,0.3853176236152649,1.0,1.0,-3.4659364223480225,1.003101468086243,2.4628348350524902,0.2204170078039169,0.9505577683448792,0.9505577683448792,0.0,265.2994384765625,273.0,60882.51171875,0.0,3795.554931640625,1.0,279.1419982910156,283.0682067871094,296.2381591796875,300.12860107421875,293.1499938964844,293.1499938964844,278.8500061035156,33568.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258450865745544,1.0,0.0,0.0,3.707258939743042,3.7072830200195312,9.170628914034752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.181640625,0.0,1579.3328857421875,1895.4371337890625,0.0,3642.999755859375,0.9164875745773317,1.0,0.0,3.0,1.0,0.0
17849520,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8115195631980896,0.4327579438686371,0.3936720788478851,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9314303994178772,0.6566047668457031,0.6239596009254456,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8582023978233337,0.5189620852470398,0.3653246164321899,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8081602454185486,0.4274701774120331,0.409371554851532,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6665298342704773,0.2372622489929199,1.0937312841415403,285.0014343261719,284.95001220703125,300.7776184082031,293.2513732910156,298.2649841308594,297.2388000488281,285.0005798339844,1.0,0.6772294640541077,0.3853176236152649,0.3853176236152649,1.0,1.0,-3.4659364223480225,1.003101468086243,2.4628348350524902,0.2204170078039169,0.9505577683448792,0.9505577683448792,0.0,265.2994384765625,273.0,60882.51171875,0.0,3795.554931640625,1.0,279.1419982910156,283.0682067871094,296.2381591796875,300.12860107421875,293.1499938964844,293.1499938964844,278.8500061035156,33568.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258450865745544,1.0,0.0,0.0,3.707258939743042,3.7072830200195312,9.170628914034752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.181640625,0.0,1579.3328857421875,1895.4371337890625,0.0,3642.999755859375,0.9164875745773317,1.0,0.0,3.0,1.0,0.0
17849580,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.808629035949707,0.4317635297775268,0.3931659460067749,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9283166527748108,0.6567863821983337,0.62455815076828,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8570362329483032,0.521431565284729,0.3673060238361358,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8059362173080444,0.4277195334434509,0.409938246011734,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6645083427429199,0.2371935397386551,1.0946229696273804,284.90155029296875,284.95001220703125,300.7390441894531,293.1982116699219,298.2477722167969,297.2333984375,284.9028625488281,1.0,0.6794211268424988,0.3845413327217102,0.3845413327217102,1.0,1.0,-3.470193862915039,1.0022075176239014,2.467986583709717,0.2186273485422134,0.8586771488189697,0.8586771488189697,0.0,268.6224670410156,276.0,61433.5,0.0,3825.79345703125,1.0,278.8573303222656,282.94879150390625,296.2268981933594,300.2239685058594,293.1499938964844,293.1499938964844,279.1499938964844,38849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935263693332672,1.0,0.0,0.0,3.587350845336914,3.587374687194824,8.586990247749782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0439453125,0.0,1485.53076171875,1895.4371337890625,0.0,3729.2919921875,0.8937452435493469,1.0,0.0,3.0,1.0,0.0
17849640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.808629035949707,0.4317635297775268,0.3931659460067749,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9283166527748108,0.6567863821983337,0.62455815076828,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8570362329483032,0.521431565284729,0.3673060238361358,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8059362173080444,0.4277195334434509,0.409938246011734,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6645083427429199,0.2371935397386551,1.0946229696273804,284.90155029296875,284.95001220703125,300.7390441894531,293.1982116699219,298.2477722167969,297.2333984375,284.9028625488281,1.0,0.6794211268424988,0.3845413327217102,0.3845413327217102,1.0,1.0,-3.470193862915039,1.0022075176239014,2.467986583709717,0.2186273485422134,0.8586771488189697,0.8586771488189697,0.0,268.6224670410156,276.0,61433.5,0.0,3825.79345703125,1.0,278.8573303222656,282.94879150390625,296.2268981933594,300.2239685058594,293.1499938964844,293.1499938964844,279.1499938964844,38849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935263693332672,1.0,0.0,0.0,3.587350845336914,3.587374687194824,8.586990247749782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0439453125,0.0,1485.53076171875,1895.4371337890625,0.0,3729.2919921875,0.8937452435493469,1.0,0.0,3.0,1.0,0.0
17849700,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8072710633277893,0.4317451417446136,0.3929381072521209,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9268687963485718,0.657314658164978,0.6248329281806946,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8565648794174194,0.5231161117553711,0.368322342634201,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.804883599281311,0.4281255006790161,0.4101919531822204,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6635439395904541,0.2373065948486328,1.0948965549468994,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.2420654296875,297.2350158691406,285.01470947265625,1.0,0.6804581880569458,0.3841531872749328,0.3841531872749328,1.0,1.0,-3.472100019454956,1.0016905069351196,2.470409631729126,0.2175764441490173,0.9364085793495178,0.9364085793495178,0.0,270.1770935058594,276.0,60575.078125,0.0,3839.763671875,1.0,279.10015869140625,283.0764465332031,296.1480407714844,299.9833679199219,293.1499938964844,293.1499938964844,279.1499938964844,34222.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301615357398988,1.0,0.0,0.0,3.6356236934661865,3.6356472969055176,8.81964581367356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2939453125,0.0,1503.98583984375,1895.4371337890625,0.0,3682.621826171875,0.9023963809013368,1.0,0.0,3.0,1.0,0.0
17849760,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8065346479415894,0.4318491220474243,0.3930694162845611,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9261556267738342,0.65799880027771,0.6254974007606506,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8566829562187195,0.5249210596084595,0.3695988059043884,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8043944835662842,0.4286542236804962,0.4107093214988708,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6630579233169556,0.2375112920999527,1.0959019660949707,285.00054931640625,284.95001220703125,300.69842529296875,293.14337158203125,298.23736572265625,297.2381591796875,284.9992370605469,1.0,0.6816198229789734,0.3837660849094391,0.3837660849094391,1.0,1.0,-3.476422071456909,1.001978635787964,2.4744434356689453,0.2168420106172561,0.9472581744194032,0.9472581744194032,0.0,271.3858947753906,279.0,60689.33984375,0.0,3857.718505859375,1.0,279.1427917480469,283.0659484863281,296.1292419433594,300.00750732421875,293.1499938964844,293.1499938964844,278.8500061035156,33516.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289618134498596,1.0,0.0,0.0,3.699004650115967,3.699028730392456,9.129837508226046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.689453125,0.0,1569.5418701171875,1895.4371337890625,0.0,3671.62109375,0.9143595099449158,1.0,0.0,3.0,1.0,0.0
17849820,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.803633451461792,0.4308400154113769,0.3925534784793854,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9231272339820862,0.6580913662910461,0.6260167956352234,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8556179404258728,0.5274315476417542,0.3716131448745727,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8022089600563049,0.4288636445999145,0.4112411737442016,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6611213684082031,0.2374264448881149,1.096727728843689,284.9020080566406,284.95001220703125,300.656005859375,293.0872497558594,298.2192077636719,297.2328491210937,284.9032897949219,1.0,0.6837729215621948,0.3829918801784515,0.3829918801784515,1.0,1.0,-3.4804911613464355,1.0010114908218384,2.479479551315308,0.215031012892723,0.8561624884605408,0.8561624884605408,0.0,274.70233154296875,282.0,61214.9453125,0.0,3887.603515625,1.0,278.857421875,282.9482421875,296.1158752441406,300.09881591796875,293.1499938964844,293.1499938964844,279.1499938964844,38874.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384169578552246,1.0,0.0,0.0,3.5751867294311523,3.5752105712890625,8.528855346412456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.259765625,0.0,1472.5869140625,1895.4371337890625,0.0,3758.040771484375,0.8910718560218811,1.0,0.0,3.0,1.0,0.0
17849880,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.803633451461792,0.4308400154113769,0.3925534784793854,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9231272339820862,0.6580913662910461,0.6260167956352234,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8556179404258728,0.5274315476417542,0.3716131448745727,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8022089600563049,0.4288636445999145,0.4112411737442016,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6611213684082031,0.2374264448881149,1.096727728843689,284.9020080566406,284.95001220703125,300.656005859375,293.0872497558594,298.2192077636719,297.2328491210937,284.9032897949219,1.0,0.6837729215621948,0.3829918801784515,0.3829918801784515,1.0,1.0,-3.4804911613464355,1.0010114908218384,2.479479551315308,0.215031012892723,0.8561624884605408,0.8561624884605408,0.0,274.70233154296875,282.0,61214.9453125,0.0,3887.603515625,1.0,278.857421875,282.9482421875,296.1158752441406,300.09881591796875,293.1499938964844,293.1499938964844,279.1499938964844,38874.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384169578552246,1.0,0.0,0.0,3.5751867294311523,3.5752105712890625,8.528855346412456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.259765625,0.0,1472.5869140625,1895.4371337890625,0.0,3758.040771484375,0.8910718560218811,1.0,0.0,3.0,1.0,0.0
