time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8015690445899963,0.4308998584747314,0.3924461901187897,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9210286736488342,0.6592075824737549,0.6268780827522278,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8553405404090881,0.5309609770774841,0.3739408254623413,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.800713837146759,0.4297556579113006,0.411979466676712,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6597334146499634,0.237726628780365,1.0979466438293457,284.99932861328125,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.23760986328125,284.9984741210937,1.0,0.6859350204467773,0.3822177052497864,0.3822177052497864,1.0,1.0,-3.4865429401397705,1.0007083415985107,2.48583459854126,0.2132222205400467,0.943328619003296,0.943328619003296,0.0,277.4591979980469,285.0,60464.3359375,0.0,3919.237060546875,1.0,279.1418151855469,283.0644226074219,296.0166015625,299.8800048828125,293.1499938964844,293.1499938964844,278.8500061035156,33602.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321087002754213,1.0,0.0,0.0,3.685118198394776,3.6851420402526855,9.061417358680046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2119140625,0.0,1554.4832763671875,1895.4371337890625,0.0,3700.45458984375,0.9115269780158995,1.0,0.0,3.0,1.0,0.0
17850000,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8015690445899963,0.4308998584747314,0.3924461901187897,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9210286736488342,0.6592075824737549,0.6268780827522278,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8553405404090881,0.5309609770774841,0.3739408254623413,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.800713837146759,0.4297556579113006,0.411979466676712,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6597334146499634,0.237726628780365,1.0979466438293457,284.99932861328125,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.23760986328125,284.9984741210937,1.0,0.6859350204467773,0.3822177052497864,0.3822177052497864,1.0,1.0,-3.4865429401397705,1.0007083415985107,2.48583459854126,0.2132222205400467,0.943328619003296,0.943328619003296,0.0,277.4591979980469,285.0,60464.3359375,0.0,3919.237060546875,1.0,279.1418151855469,283.0644226074219,296.0166015625,299.8800048828125,293.1499938964844,293.1499938964844,278.8500061035156,33602.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321087002754213,1.0,0.0,0.0,3.685118198394776,3.6851420402526855,9.061417358680046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2119140625,0.0,1554.4832763671875,1895.4371337890625,0.0,3700.45458984375,0.9115269780158995,1.0,0.0,3.0,1.0,0.0
17850060,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7987217307090759,0.4298774003982544,0.3919061720371246,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9180715680122375,0.6592091917991638,0.6273013949394226,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8543429374694824,0.5335063338279724,0.3759729862213135,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7985697984695435,0.4299256205558777,0.4124673008918762,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6578600406646729,0.2376259863376617,1.0986857414245603,284.9026794433594,284.95001220703125,300.56695556640625,292.9725952148437,298.1891174316406,297.2323608398437,284.90386962890625,1.0,0.6880465745925903,0.3814378976821899,0.3814378976821899,1.0,1.0,-3.4903318881988525,0.9996159672737122,2.490715742111206,0.2113530337810516,0.853467583656311,0.853467583656311,0.0,280.7836608886719,288.0,60973.63671875,0.0,3948.611572265625,1.0,278.8575134277344,282.9481811523437,296.0010070800781,299.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38886.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414835572242736,1.0,0.0,0.0,3.5613439083099365,3.561367511749268,8.46293687573052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6318359375,0.0,1457.8250732421875,1895.4371337890625,0.0,3785.926025390625,0.8880245089530945,1.0,0.0,3.0,1.0,0.0
17850120,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7987217307090759,0.4298774003982544,0.3919061720371246,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9180715680122375,0.6592091917991638,0.6273013949394226,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8543429374694824,0.5335063338279724,0.3759729862213135,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7985697984695435,0.4299256205558777,0.4124673008918762,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6578600406646729,0.2376259863376617,1.0986857414245603,284.9026794433594,284.95001220703125,300.56695556640625,292.9725952148437,298.1891174316406,297.2323608398437,284.90386962890625,1.0,0.6880465745925903,0.3814378976821899,0.3814378976821899,1.0,1.0,-3.4903318881988525,0.9996159672737122,2.490715742111206,0.2113530337810516,0.853467583656311,0.853467583656311,0.0,280.7836608886719,288.0,60973.63671875,0.0,3948.611572265625,1.0,278.8575134277344,282.9481811523437,296.0010070800781,299.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38886.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414835572242736,1.0,0.0,0.0,3.5613439083099365,3.561367511749268,8.46293687573052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6318359375,0.0,1457.8250732421875,1895.4371337890625,0.0,3785.926025390625,0.8880245089530945,1.0,0.0,3.0,1.0,0.0
17850180,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7967116832733154,0.429913192987442,0.3917829394340515,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.916034460067749,0.6602275371551514,0.6280763745307922,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.854123592376709,0.5370689630508423,0.3783262968063354,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7971110939979553,0.4307757318019867,0.4131692349910736,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6565243601799011,0.2379091829061508,1.0998367071151731,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.2370910644531,284.9975280761719,1.0,0.690170407295227,0.3806580901145935,0.3806580901145935,1.0,1.0,-3.496166229248047,0.9992054104804992,2.4969608783721924,0.2094946503639221,0.9392859935760498,0.9392859935760498,0.0,283.5392761230469,291.0,60223.70703125,0.0,3979.867431640625,1.0,279.1417236328125,283.0630798339844,295.9007263183594,299.7479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33609.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350794553756714,1.0,0.0,0.0,3.6715824604034415,3.671606302261353,8.994973086373648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1328125,0.0,1539.321533203125,1895.4371337890625,0.0,3727.610107421875,0.9084861278533936,1.0,0.0,3.0,1.0,0.0
17850240,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7967116832733154,0.429913192987442,0.3917829394340515,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.916034460067749,0.6602275371551514,0.6280763745307922,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.854123592376709,0.5370689630508423,0.3783262968063354,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7971110939979553,0.4307757318019867,0.4131692349910736,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6565243601799011,0.2379091829061508,1.0998367071151731,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.2370910644531,284.9975280761719,1.0,0.690170407295227,0.3806580901145935,0.3806580901145935,1.0,1.0,-3.496166229248047,0.9992054104804992,2.4969608783721924,0.2094946503639221,0.9392859935760498,0.9392859935760498,0.0,283.5392761230469,291.0,60223.70703125,0.0,3979.867431640625,1.0,279.1417236328125,283.0630798339844,295.9007263183594,299.7479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33609.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350794553756714,1.0,0.0,0.0,3.6715824604034415,3.671606302261353,8.994973086373648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1328125,0.0,1539.321533203125,1895.4371337890625,0.0,3727.610107421875,0.9084861278533936,1.0,0.0,3.0,1.0,0.0
17850300,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.795631468296051,0.4294502139091491,0.3916929364204407,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9149470329284668,0.6602636575698853,0.6284573674201965,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8539400100708008,0.5384024381637573,0.3794865310192108,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7963361740112305,0.4309033453464508,0.4135367274284363,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6558433771133423,0.2378974854946136,1.1005617380142212,284.8744812011719,284.95001220703125,300.49755859375,292.885986328125,298.1682434082031,297.2351989746094,284.8733825683594,1.0,0.6912760138511658,0.3802681863307953,0.3802681863307953,1.0,1.0,-3.4992330074310303,0.999039113521576,2.5001938343048096,0.2087074518203735,0.8520715832710266,0.8520715832710266,0.0,285.02056884765625,291.0,61051.21484375,0.0,3996.518310546875,1.0,278.8977966308594,282.9224548339844,295.9249267578125,299.9322509765625,293.1499938964844,293.1499938964844,278.8500061035156,38098.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94184410572052,1.0,0.0,0.0,3.629398822784424,3.629422903060913,8.789469347902923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7021484375,0.0,1525.982177734375,1895.4371337890625,0.0,3789.19921875,0.8998995423316956,1.0,0.0,3.0,1.0,0.0
17850360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7939379215240479,0.4288795590400696,0.3912281990051269,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913183569908142,0.6601381897926331,0.6284106373786926,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8531977534294128,0.5396419167518616,0.3803766667842865,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7950196862220764,0.4309085309505462,0.4136195480823517,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.654721200466156,0.2377943694591522,1.100505828857422,284.9032287597656,284.95001220703125,300.47412109375,292.85723876953125,298.1581726074219,297.23193359375,284.90447998046875,1.0,0.692241907119751,0.379890114068985,0.379890114068985,1.0,1.0,-3.499722719192505,0.9980539083480836,2.501668691635132,0.2076251953840255,0.8504859805107117,0.8504859805107117,0.0,286.8622436523437,294.0,60715.51953125,0.0,4008.779052734375,1.0,278.8578796386719,282.94842529296875,295.88531494140625,299.8348999023437,293.1499938964844,293.1499938964844,279.1499938964844,38913.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443742632865906,1.0,0.0,0.0,3.5463523864746094,3.5463759899139404,8.391838264287799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.400390625,0.0,1442.0645751953125,1895.4371337890625,0.0,3812.142578125,0.8846958875656128,1.0,0.0,3.0,1.0,0.0
17850420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7919800877571106,0.4288913607597351,0.391088992357254,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9112189412117004,0.6610565781593323,0.6290975213050842,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8530260920524597,0.5432276725769043,0.3827487230300903,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7935947179794312,0.4317178726196289,0.414286345243454,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6534343957901001,0.2380613535642624,1.1015937328338623,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.236572265625,284.9967346191406,1.0,0.6943281292915344,0.3791339993476867,0.3791339993476867,1.0,1.0,-3.5053365230560303,0.9976245760917664,2.507711887359619,0.2058072090148925,0.9352239966392516,0.9352239966392516,0.0,289.6180725097656,297.0,59975.8125,0.0,4039.64306640625,1.0,279.1416015625,283.06207275390625,295.7855529785156,299.6156005859375,293.1499938964844,293.1499938964844,278.8500061035156,33609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378613233566284,1.0,0.0,0.0,3.65726375579834,3.657287359237671,8.924950520849961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4697265625,0.0,1523.3458251953125,1895.4371337890625,0.0,3752.980224609375,0.9052690863609314,1.0,0.0,3.0,1.0,0.0
17850480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7919800877571106,0.4288913607597351,0.391088992357254,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9112189412117004,0.6610565781593323,0.6290975213050842,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8530260920524597,0.5432276725769043,0.3827487230300903,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7935947179794312,0.4317178726196289,0.414286345243454,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6534343957901001,0.2380613535642624,1.1015937328338623,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.236572265625,284.9967346191406,1.0,0.6943281292915344,0.3791339993476867,0.3791339993476867,1.0,1.0,-3.5053365230560303,0.9976245760917664,2.507711887359619,0.2058072090148925,0.9352239966392516,0.9352239966392516,0.0,289.6180725097656,297.0,59975.8125,0.0,4039.64306640625,1.0,279.1416015625,283.06207275390625,295.7855529785156,299.6156005859375,293.1499938964844,293.1499938964844,278.8500061035156,33609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378613233566284,1.0,0.0,0.0,3.65726375579834,3.657287359237671,8.924950520849961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4697265625,0.0,1523.3458251953125,1895.4371337890625,0.0,3752.980224609375,0.9052690863609314,1.0,0.0,3.0,1.0,0.0
17850540,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7896535396575928,0.4279505908489227,0.3906238675117492,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.908874213695526,0.6608845591545105,0.6293584108352661,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8523104786872864,0.5454848408699036,0.3845881223678589,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7918460965156555,0.4317976534366607,0.4146831631660461,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6519460082054138,0.2379490733146667,1.1022241115570068,284.8997497558594,284.95001220703125,300.38543701171875,292.7507629394531,298.12921142578125,297.2318725585937,284.9013366699219,1.0,0.6961367726325989,0.3784686028957367,0.3784686028957367,1.0,1.0,-3.5085484981536865,0.9966588020324708,2.511889696121216,0.2042173594236374,0.8486524224281311,0.8486524224281311,0.0,292.5165405273437,297.0,60507.01171875,0.0,4065.2509765625,1.0,278.862548828125,282.9456787109375,295.7830505371094,299.7243957519531,293.1499938964844,293.1499938964844,278.8500061035156,39107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468385577201844,1.0,0.0,0.0,3.5407869815826416,3.5408105850219727,8.365519192921056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.71875,0.0,1437.580078125,1895.4371337890625,0.0,3834.437255859375,0.8836746215820312,1.0,0.0,3.0,1.0,0.0
17850600,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7892690896987915,0.4278467893600464,0.3905144035816192,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.908483386039734,0.660874605178833,0.6293358206748962,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521522879600525,0.5458174347877502,0.3848059177398681,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7915455102920532,0.4318146109580993,0.4146969020366668,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6516909599304199,0.2379327267408371,1.1021878719329834,284.9045715332031,284.95001220703125,300.3797912597656,292.7441101074219,298.1270446777344,297.2314147949219,284.9052429199219,1.0,0.6963590383529663,0.3783778548240661,0.3783778548240661,1.0,1.0,-3.5086238384246826,0.9964084029197692,2.512215614318848,0.2039391249418258,0.8480273485183716,0.8480273485183716,0.0,292.9466247558594,300.0,60471.5,0.0,4068.02490234375,1.0,278.8583068847656,282.94891357421875,295.7712707519531,299.7030029296875,293.1499938964844,293.1499938964844,279.1499938964844,38773.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470475912094116,1.0,0.0,0.0,3.5327703952789307,3.5327937602996826,8.327681939590548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.546875,0.0,1426.7021484375,1895.4371337890625,0.0,3836.32568359375,0.8815972805023193,1.0,0.0,3.0,1.0,0.0
17850660,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7873720526695251,0.4278364181518554,0.3903655111789703,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9066156148910522,0.6616925001144409,0.6299387216567993,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8520275354385376,0.5494157671928406,0.3871932029724121,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7901604175567627,0.4325851500034332,0.4153331816196441,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.65045565366745,0.2381842732429504,1.103222131729126,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.2359924316406,284.99609375,1.0,0.6984082460403442,0.3776557445526123,0.3776557445526123,1.0,1.0,-3.514042377471924,0.9959985613822936,2.5180437564849854,0.2021953463554382,0.9313116669654846,0.9313116669654846,0.0,295.6969299316406,303.0,59729.546875,0.0,4098.51171875,1.0,279.1415100097656,283.0614318847656,295.6738586425781,299.4864196777344,293.1499938964844,293.1499938964844,278.8500061035156,33601.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403964281082152,1.0,0.0,0.0,3.642721176147461,3.642744779586792,8.854115094436565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.083984375,0.0,1507.176025390625,1895.4371337890625,0.0,3776.048583984375,0.9019894003868104,1.0,0.0,3.0,1.0,0.0
17850720,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7873720526695251,0.4278364181518554,0.3903655111789703,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9066156148910522,0.6616925001144409,0.6299387216567993,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8520275354385376,0.5494157671928406,0.3871932029724121,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7901604175567627,0.4325851500034332,0.4153331816196441,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.65045565366745,0.2381842732429504,1.103222131729126,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.2359924316406,284.99609375,1.0,0.6984082460403442,0.3776557445526123,0.3776557445526123,1.0,1.0,-3.514042377471924,0.9959985613822936,2.5180437564849854,0.2021953463554382,0.9313116669654846,0.9313116669654846,0.0,295.6969299316406,303.0,59729.546875,0.0,4098.51171875,1.0,279.1415100097656,283.0614318847656,295.6738586425781,299.4864196777344,293.1499938964844,293.1499938964844,278.8500061035156,33601.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403964281082152,1.0,0.0,0.0,3.642721176147461,3.642744779586792,8.854115094436565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.083984375,0.0,1507.176025390625,1895.4371337890625,0.0,3776.048583984375,0.9019894003868104,1.0,0.0,3.0,1.0,0.0
17850780,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7847340703010559,0.4267831444740295,0.3897785544395447,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9040302038192748,0.6614189147949219,0.6300872564315796,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8512052893638611,0.5520115494728088,0.3892538845539093,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.788161039352417,0.4326491355895996,0.415710300207138,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.648775041103363,0.2380430698394775,1.103754639625549,284.9054870605469,284.95001220703125,300.2861633300781,292.6361694335937,298.0964660644531,297.2308349609375,284.9060974121094,1.0,0.700400173664093,0.3769336342811584,0.3769336342811584,1.0,1.0,-3.517096757888794,0.9947963953018188,2.522300243377685,0.2004010379314422,0.845427393913269,0.845427393913269,0.0,299.0247802734375,306.0,60222.5625,0.0,4126.40380859375,1.0,278.8584289550781,282.9496765136719,295.6627502441406,299.5765991210937,293.1499938964844,293.1499938964844,279.1499938964844,38752.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949467658996582,1.0,0.0,0.0,3.51776385307312,3.517786979675293,8.257082981799613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9248046875,0.0,1410.814697265625,1895.4371337890625,0.0,3858.1650390625,0.8782635927200317,1.0,0.0,3.0,1.0,0.0
17850840,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7847340703010559,0.4267831444740295,0.3897785544395447,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9040302038192748,0.6614189147949219,0.6300872564315796,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8512052893638611,0.5520115494728088,0.3892538845539093,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.788161039352417,0.4326491355895996,0.415710300207138,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.648775041103363,0.2380430698394775,1.103754639625549,284.9054870605469,284.95001220703125,300.2861633300781,292.6361694335937,298.0964660644531,297.2308349609375,284.9060974121094,1.0,0.700400173664093,0.3769336342811584,0.3769336342811584,1.0,1.0,-3.517096757888794,0.9947963953018188,2.522300243377685,0.2004010379314422,0.845427393913269,0.845427393913269,0.0,299.0247802734375,306.0,60222.5625,0.0,4126.40380859375,1.0,278.8584289550781,282.9496765136719,295.6627502441406,299.5765991210937,293.1499938964844,293.1499938964844,279.1499938964844,38752.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949467658996582,1.0,0.0,0.0,3.51776385307312,3.517786979675293,8.257082981799613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9248046875,0.0,1410.814697265625,1895.4371337890625,0.0,3858.1650390625,0.8782635927200317,1.0,0.0,3.0,1.0,0.0
17850900,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7835443019866943,0.4267185628414154,0.3895310163497925,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9028766751289368,0.6617127656936646,0.6301608085632324,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8509151935577393,0.553765058517456,0.3903237879276275,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7872495055198669,0.4329624474048614,0.4158867597579956,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6479887366294861,0.2381191700696945,1.1038897037506104,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0902099609375,297.2324523925781,285.0126037597656,1.0,0.701346218585968,0.3765725791454315,0.3765725791454315,1.0,1.0,-3.5185422897338867,0.9941731095314026,2.524369239807129,0.1993710696697235,0.91969895362854,0.91969895362854,0.0,300.5619506835937,306.0,59385.04296875,0.0,4139.40625,1.0,279.0985717773437,283.0723571777344,295.5849304199219,299.3390808105469,293.1499938964844,293.1499938964844,279.1499938964844,34130.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441259503364564,1.0,0.0,0.0,3.566902875900269,3.5669257640838623,8.489378160447814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.9755859375,0.0,1428.9990234375,1895.4371337890625,0.0,3809.89306640625,0.8869982957839966,1.0,0.0,3.0,1.0,0.0
17850960,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7828805446624756,0.4267547130584717,0.3896112143993377,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9022579789161682,0.6621385812759399,0.6305958032608032,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8511028289794922,0.5556128621101379,0.3916406035423279,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7868009209632874,0.4333848357200622,0.4163119196891784,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6475765705108643,0.2382794469594955,1.104719161987305,284.99627685546875,284.95001220703125,300.24029541015625,292.5850524902344,298.0849914550781,297.2353210449219,284.9950256347656,1.0,0.7024106383323669,0.3762145340442657,0.3762145340442657,1.0,1.0,-3.5222530364990234,0.9942976236343384,2.5279555320739746,0.1986339837312698,0.9276792407035828,0.9276792407035828,0.0,301.7806091308594,309.0,59498.96875,0.0,4156.39453125,1.0,279.1422424316406,283.060546875,295.5679016113281,299.3637084960937,293.1499938964844,293.1499938964844,278.8500061035156,33507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425881505012512,1.0,0.0,0.0,3.630761384963989,3.630784749984741,8.796070574135229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.099609375,0.0,1493.3189697265625,1895.4371337890625,0.0,3795.951904296875,0.898982048034668,1.0,0.0,3.0,1.0,0.0
17851020,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7803276181221008,0.4256957173347473,0.3890215158462524,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8997978568077087,0.6617764234542847,0.6306641101837158,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8503333330154419,0.5582035779953003,0.3937023282051086,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7848613262176514,0.4334209263324737,0.4166643023490906,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6459618806838989,0.2381260693073272,1.1052021980285645,284.9063415527344,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.23016357421875,284.90692138671875,1.0,0.7043657898902893,0.3754984140396118,0.3754984140396118,1.0,1.0,-3.5251197814941406,0.9930402636528016,2.5320794582366943,0.1968369781970977,0.8430519104003906,0.8430519104003906,0.0,305.1005249023437,312.0,59989.234375,0.0,4183.857421875,1.0,278.85858154296875,282.9505310058594,295.5621643066406,299.45880126953125,293.1499938964844,293.1499938964844,279.1499938964844,38726.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515556693077089,1.0,0.0,0.0,3.5035765171051025,3.5035996437072754,8.190614835257293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.626953125,0.0,1395.8643798828125,1895.4371337890625,0.0,3876.96630859375,0.8751105666160583,1.0,0.0,3.0,1.0,0.0
17851080,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7803276181221008,0.4256957173347473,0.3890215158462524,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8997978568077087,0.6617764234542847,0.6306641101837158,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8503333330154419,0.5582035779953003,0.3937023282051086,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7848613262176514,0.4334209263324737,0.4166643023490906,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6459618806838989,0.2381260693073272,1.1052021980285645,284.9063415527344,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.23016357421875,284.90692138671875,1.0,0.7043657898902893,0.3754984140396118,0.3754984140396118,1.0,1.0,-3.5251197814941406,0.9930402636528016,2.5320794582366943,0.1968369781970977,0.8430519104003906,0.8430519104003906,0.0,305.1005249023437,312.0,59989.234375,0.0,4183.857421875,1.0,278.85858154296875,282.9505310058594,295.5621643066406,299.45880126953125,293.1499938964844,293.1499938964844,279.1499938964844,38726.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515556693077089,1.0,0.0,0.0,3.5035765171051025,3.5035996437072754,8.190614835257293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.626953125,0.0,1395.8643798828125,1895.4371337890625,0.0,3876.96630859375,0.8751105666160583,1.0,0.0,3.0,1.0,0.0
17851140,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7785386443138123,0.4256515204906463,0.3888512551784515,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.898062527179718,0.6624014973640442,0.6310953497886658,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8502639532089233,0.5617958307266235,0.3960904479026794,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7835447192192078,0.4341273307800293,0.4172451198101043,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.644810676574707,0.2383480817079544,1.1061211824417114,284.995849609375,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.2345275878906,284.9950256347656,1.0,0.7063419818878174,0.3747823238372803,0.3747823238372803,1.0,1.0,-3.530102014541626,0.9924798607826232,2.5376222133636475,0.1950600147247314,0.9244146943092346,0.9244146943092346,0.0,307.84967041015625,315.0,59279.4609375,0.0,4213.49365234375,1.0,279.14129638671875,283.06060791015625,295.4729919433594,299.2523193359375,293.1499938964844,293.1499938964844,278.8500061035156,33575.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445128440856934,1.0,0.0,0.0,3.6159141063690186,3.615937232971192,8.724277904548217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.943359375,0.0,1477.6075439453125,1895.4371337890625,0.0,3813.3974609375,0.8958903551101685,1.0,0.0,3.0,1.0,0.0
17851200,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7785386443138123,0.4256515204906463,0.3888512551784515,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.898062527179718,0.6624014973640442,0.6310953497886658,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8502639532089233,0.5617958307266235,0.3960904479026794,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7835447192192078,0.4341273307800293,0.4172451198101043,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.644810676574707,0.2383480817079544,1.1061211824417114,284.995849609375,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.2345275878906,284.9950256347656,1.0,0.7063419818878174,0.3747823238372803,0.3747823238372803,1.0,1.0,-3.530102014541626,0.9924798607826232,2.5376222133636475,0.1950600147247314,0.9244146943092346,0.9244146943092346,0.0,307.84967041015625,315.0,59279.4609375,0.0,4213.49365234375,1.0,279.14129638671875,283.06060791015625,295.4729919433594,299.2523193359375,293.1499938964844,293.1499938964844,278.8500061035156,33575.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445128440856934,1.0,0.0,0.0,3.6159141063690186,3.615937232971192,8.724277904548217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.943359375,0.0,1477.6075439453125,1895.4371337890625,0.0,3813.3974609375,0.8958903551101685,1.0,0.0,3.0,1.0,0.0
17851260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7760522365570068,0.42459237575531,0.3882498443126678,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8956282734870911,0.6619569659233093,0.6310749650001526,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8495215773582458,0.5643736720085144,0.3981371521949768,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7816494107246399,0.4341417253017425,0.4175697565078735,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6432449221611023,0.2381828278303146,1.1065351963043213,284.9071960449219,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.2294006347656,284.90771484375,1.0,0.7082593441009521,0.3740646839141845,0.3740646839141845,1.0,1.0,-3.5327131748199463,0.9911232590675354,2.541589736938477,0.193226084113121,0.8409959673881531,0.8409959673881531,0.0,311.1742248535156,303.0,59781.31640625,0.0,4240.41455078125,1.0,278.8586730957031,282.951416015625,295.4724426269531,299.3531188964844,293.1499938964844,293.1499938964844,279.1499938964844,38692.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532637000083924,1.0,0.0,0.0,3.4908721446990967,3.490895271301269,8.131322601911961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.2763671875,0.0,1382.4996337890625,1895.4371337890625,0.0,3892.316162109375,0.8722753524780273,1.0,0.0,3.0,1.0,0.0
17851320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7760522365570068,0.42459237575531,0.3882498443126678,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8956282734870911,0.6619569659233093,0.6310749650001526,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8495215773582458,0.5643736720085144,0.3981371521949768,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7816494107246399,0.4341417253017425,0.4175697565078735,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6432449221611023,0.2381828278303146,1.1065351963043213,284.9071960449219,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.2294006347656,284.90771484375,1.0,0.7082593441009521,0.3740646839141845,0.3740646839141845,1.0,1.0,-3.5327131748199463,0.9911232590675354,2.541589736938477,0.193226084113121,0.8409959673881531,0.8409959673881531,0.0,311.1742248535156,303.0,59781.31640625,0.0,4240.41455078125,1.0,278.8586730957031,282.951416015625,295.4724426269531,299.3531188964844,293.1499938964844,293.1499938964844,279.1499938964844,38692.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532637000083924,1.0,0.0,0.0,3.4908721446990967,3.490895271301269,8.131322601911961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.2763671875,0.0,1382.4996337890625,1895.4371337890625,0.0,3892.316162109375,0.8722753524780273,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7786514759063721,0.4245608150959015,0.387824684381485,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8990411758422852,0.6625050902366638,0.6311583518981934,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8540399074554443,0.5679647922515869,0.4003187716007232,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7847645878791809,0.4348382651805877,0.4178624153137207,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6454575061798096,0.2384063899517059,1.106129765510559,284.9942932128906,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2338256835937,284.9934387207031,1.0,0.7060898542404175,0.3733470439910888,0.3733470439910888,1.0,1.0,-3.5347867012023926,0.9895941019058228,2.54519271850586,0.1911904960870742,0.9204227328300476,0.9204227328300476,0.0,306.8358459472656,291.0,59057.43359375,0.0,4219.71142578125,1.0,279.14117431640625,283.0599365234375,295.3892822265625,299.1525573730469,293.1499938964844,293.1499938964844,278.8500061035156,33603.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459342956542968,1.0,0.0,0.0,3.602907419204712,3.6029305458068848,8.661627362016588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.044921875,0.0,1463.7012939453125,1895.4371337890625,0.0,3826.262451171875,0.8929794430732727,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7786514759063721,0.4245608150959015,0.387824684381485,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8990411758422852,0.6625050902366638,0.6311583518981934,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8540399074554443,0.5679647922515869,0.4003187716007232,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7847645878791809,0.4348382651805877,0.4178624153137207,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6454575061798096,0.2384063899517059,1.106129765510559,284.9942932128906,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2338256835937,284.9934387207031,1.0,0.7060898542404175,0.3733470439910888,0.3733470439910888,1.0,1.0,-3.5347867012023926,0.9895941019058228,2.54519271850586,0.1911904960870742,0.9204227328300476,0.9204227328300476,0.0,306.8358459472656,291.0,59057.43359375,0.0,4219.71142578125,1.0,279.14117431640625,283.0599365234375,295.3892822265625,299.1525573730469,293.1499938964844,293.1499938964844,278.8500061035156,33603.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459342956542968,1.0,0.0,0.0,3.602907419204712,3.6029305458068848,8.661627362016588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.044921875,0.0,1463.7012939453125,1895.4371337890625,0.0,3826.262451171875,0.8929794430732727,1.0,0.0,3.0,1.0,0.0
17851500,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7809363603591919,0.4241084456443786,0.3875317573547363,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9019205570220948,0.6623314023017883,0.6311269998550415,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8573610186576843,0.5693067312240601,0.4013358950614929,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7873510122299194,0.4349131286144256,0.4179679751396179,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6473795771598816,0.2383884638547897,1.1058295965194702,284.875732421875,284.95001220703125,300.0506896972656,292.389892578125,298.021484375,297.2320861816406,284.875244140625,1.0,0.704300582408905,0.372988224029541,0.372988224029541,1.0,1.0,-3.535393476486206,0.988682508468628,2.546710968017578,0.1902319639921188,0.8360486626625061,0.8360486626625061,0.0,303.1544189453125,291.0,59819.6875,0.0,4199.0810546875,1.0,278.8994445800781,282.92596435546875,295.42431640625,299.3431396484375,293.1499938964844,293.1499938964844,278.8500061035156,38377.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522527456283568,1.0,0.0,0.0,3.5535264015197754,3.5535500049591064,8.425824375990487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.7177734375,0.0,1445.7808837890625,1895.4371337890625,0.0,3883.23388671875,0.8831527829170227,1.0,0.0,3.0,1.0,0.0
17851560,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7831774353981018,0.4235984683036804,0.3868878483772278,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9048506021499634,0.6620447039604187,0.6306838393211365,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8607221245765686,0.5705937147140503,0.4020775854587555,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7899580001831055,0.4349040985107422,0.4177947044372558,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6493179798126221,0.2383076697587967,1.1047402620315552,284.9065856933594,284.95001220703125,300.0320129394531,292.37261962890625,298.01348876953125,297.2294616699219,284.9075012207031,1.0,0.7020537853240967,0.3726601004600525,0.3726601004600525,1.0,1.0,-3.533460855484009,0.9870351552963256,2.5464258193969727,0.1890464723110199,0.8370640277862549,0.8370640277862549,0.0,299.1505432128906,279.0,59492.0625,0.0,4169.861328125,1.0,278.8584899902344,282.953125,295.3958740234375,299.257080078125,293.1499938964844,293.1499938964844,279.1499938964844,38896.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542916417121888,1.0,0.0,0.0,3.471850633621216,3.4718735218048096,8.042950412345817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4736328125,0.0,1364.4691162109375,1895.4371337890625,0.0,3901.541015625,0.8682412505149841,1.0,0.0,3.0,1.0,0.0
17851620,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7901341915130615,0.4236886501312256,0.3863522410392761,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9138527512550354,0.662603497505188,0.630544900894165,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8700361847877502,0.5742677450180054,0.4041441977024078,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7974591851234436,0.4356856048107147,0.4179342687129974,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6550430655479431,0.2386399656534195,1.1037111282348633,284.99322509765625,284.95001220703125,299.9964904785156,292.3412780761719,298.0058288574219,297.2348022460937,284.9924621582031,1.0,0.6970899105072021,0.3720038533210754,0.3720038533210754,1.0,1.0,-3.534057378768921,0.9852110743522644,2.548846244812012,0.1870021075010299,0.915334403514862,0.915334403514862,0.0,288.9648742675781,267.0,58789.03125,0.0,4109.9736328125,1.0,279.1410217285156,283.0612487792969,295.320068359375,299.0636291503906,293.1499938964844,293.1499938964844,278.8500061035156,33640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464638829231262,1.0,0.0,0.0,3.5844104290008545,3.584433317184448,8.572919227844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2255859375,0.0,1444.079833984375,1895.4371337890625,0.0,3831.050537109375,0.8888922929763794,1.0,0.0,3.0,1.0,0.0
17851680,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7901341915130615,0.4236886501312256,0.3863522410392761,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9138527512550354,0.662603497505188,0.630544900894165,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8700361847877502,0.5742677450180054,0.4041441977024078,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7974591851234436,0.4356856048107147,0.4179342687129974,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6550430655479431,0.2386399656534195,1.1037111282348633,284.99322509765625,284.95001220703125,299.9964904785156,292.3412780761719,298.0058288574219,297.2348022460937,284.9924621582031,1.0,0.6970899105072021,0.3720038533210754,0.3720038533210754,1.0,1.0,-3.534057378768921,0.9852110743522644,2.548846244812012,0.1870021075010299,0.915334403514862,0.915334403514862,0.0,288.9648742675781,267.0,58789.03125,0.0,4109.9736328125,1.0,279.1410217285156,283.0612487792969,295.320068359375,299.0636291503906,293.1499938964844,293.1499938964844,278.8500061035156,33640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464638829231262,1.0,0.0,0.0,3.5844104290008545,3.584433317184448,8.572919227844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2255859375,0.0,1444.079833984375,1895.4371337890625,0.0,3831.050537109375,0.8888922929763794,1.0,0.0,3.0,1.0,0.0
17851740,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7972827553749084,0.4228712916374206,0.38546022772789,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9236448407173156,0.6621727347373962,0.6300068497657776,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8796945214271545,0.5768433213233948,0.4058059453964233,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8052396178245544,0.4358285665512085,0.4178454875946045,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6611661911010742,0.2386467009782791,1.1023457050323486,284.9071960449219,284.95001220703125,299.9649353027344,292.31549072265625,297.9928894042969,297.23126220703125,284.9080505371094,1.0,0.69181227684021,0.3713738620281219,0.3713738620281219,1.0,1.0,-3.532595157623291,0.9827876091003418,2.549807548522949,0.1850238889455795,0.8346785306930542,0.8346785306930542,0.0,278.770263671875,267.0,59255.36328125,0.0,4044.684326171875,1.0,278.8597106933594,282.9588623046875,295.33856201171875,299.1834716796875,293.1499938964844,293.1499938964844,278.8500061035156,38951.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544311165809632,1.0,0.0,0.0,3.45591688156128,3.455939531326294,7.96929384705436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.638671875,0.0,1348.67919921875,1895.4371337890625,0.0,3902.792236328125,0.8648609519004822,1.0,0.0,3.0,1.0,0.0
