time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.797584593296051,0.4228473305702209,0.3854126036167145,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9240647554397584,0.662161111831665,0.6299699544906616,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8801064491271973,0.5769587755203247,0.4058664739131927,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8055683374404907,0.4358387589454651,0.4178318381309509,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6614270210266113,0.238648310303688,1.1022578477859497,284.908203125,284.95001220703125,299.96368408203125,292.31451416015625,297.9924011230469,297.231201171875,284.9087829589844,1.0,0.6915792226791382,0.3713476061820984,0.3713476061820984,1.0,1.0,-3.5324440002441406,0.9826577305793762,2.549786329269409,0.1849254667758941,0.8342179656028748,0.8342179656028748,0.0,278.34051513671875,255.0,59307.08984375,0.0,4041.703369140625,1.0,278.8584289550781,282.9612731933594,295.3359069824219,299.1781921386719,293.1499938964844,293.1499938964844,279.1499938964844,38846.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544410109519958,1.0,0.0,0.0,3.453535795211792,3.453558444976806,7.95831624600396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.27587890625,0.0,1345.5283203125,1895.4371337890625,0.0,3902.880615234375,0.8641904592514038,1.0,0.0,3.0,1.0,0.0
17851860,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8068972826004028,0.423022985458374,0.3849063813686371,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9366800785064696,0.6626685857772827,0.6297440528869629,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8922690749168396,0.5805366635322571,0.4078543186187744,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8150599002838135,0.4366880655288696,0.4179818034172058,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6693775057792664,0.2390595823526382,1.1013392210006714,284.9936218261719,284.95001220703125,299.9338684082031,292.29266357421875,297.9864196777344,297.2362365722656,284.99285888671875,1.0,0.6858331561088562,0.370775431394577,0.370775431394577,1.0,1.0,-3.533021926879883,0.9810751080513,2.5519466400146484,0.1831369251012802,0.9118890762329102,0.9118890762329102,0.0,266.65484619140625,243.0,58578.53515625,0.0,3972.711669921875,1.0,279.140869140625,283.06622314453125,295.2698059082031,298.9967041015625,293.1499938964844,293.1499938964844,278.8500061035156,33601.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462993144989014,1.0,0.0,0.0,3.5676045417785645,3.567627191543579,8.492717711305886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.85546875,0.0,1425.874267578125,1895.4371337890625,0.0,3829.562744140625,0.8851050138473511,1.0,0.0,3.0,1.0,0.0
17851920,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8068972826004028,0.423022985458374,0.3849063813686371,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9366800785064696,0.6626685857772827,0.6297440528869629,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8922690749168396,0.5805366635322571,0.4078543186187744,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8150599002838135,0.4366880655288696,0.4179818034172058,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6693775057792664,0.2390595823526382,1.1013392210006714,284.9936218261719,284.95001220703125,299.9338684082031,292.29266357421875,297.9864196777344,297.2362365722656,284.99285888671875,1.0,0.6858331561088562,0.370775431394577,0.370775431394577,1.0,1.0,-3.533021926879883,0.9810751080513,2.5519466400146484,0.1831369251012802,0.9118890762329102,0.9118890762329102,0.0,266.65484619140625,243.0,58578.53515625,0.0,3972.711669921875,1.0,279.140869140625,283.06622314453125,295.2698059082031,298.9967041015625,293.1499938964844,293.1499938964844,278.8500061035156,33601.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462993144989014,1.0,0.0,0.0,3.5676045417785645,3.567627191543579,8.492717711305886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.85546875,0.0,1425.874267578125,1895.4371337890625,0.0,3829.562744140625,0.8851050138473511,1.0,0.0,3.0,1.0,0.0
17851980,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8159769177436829,0.4222656786441803,0.3840148746967315,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9493637084960938,0.6621561050415039,0.6290749311447144,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9047971367836,0.5830707550048828,0.4094487726688385,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.824442446231842,0.4369055330753326,0.417911022901535,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.677787184715271,0.2391291856765747,1.1000357866287231,284.90838623046875,284.95001220703125,299.90728759765625,292.27606201171875,297.97467041015625,297.232177734375,284.9095764160156,1.0,0.6798855066299438,0.370203286409378,0.370203286409378,1.0,1.0,-3.5314173698425293,0.9787827730178832,2.5526347160339355,0.181326538324356,0.8314430713653564,0.8314430713653564,0.0,255.2730865478516,231.0,59040.08984375,0.0,3899.97802734375,1.0,278.8591613769531,282.961669921875,295.2962646484375,299.1231994628906,293.1499938964844,293.1499938964844,279.1499938964844,38842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540022015571594,1.0,0.0,0.0,3.438194990158081,3.4382174015045166,7.887770721026754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.7236328125,0.0,1330.0792236328125,1895.4371337890625,0.0,3898.9443359375,0.8607168793678284,1.0,0.0,3.0,1.0,0.0
17852040,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8159769177436829,0.4222656786441803,0.3840148746967315,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9493637084960938,0.6621561050415039,0.6290749311447144,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9047971367836,0.5830707550048828,0.4094487726688385,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.824442446231842,0.4369055330753326,0.417911022901535,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.677787184715271,0.2391291856765747,1.1000357866287231,284.90838623046875,284.95001220703125,299.90728759765625,292.27606201171875,297.97467041015625,297.232177734375,284.9095764160156,1.0,0.6798855066299438,0.370203286409378,0.370203286409378,1.0,1.0,-3.5314173698425293,0.9787827730178832,2.5526347160339355,0.181326538324356,0.8314430713653564,0.8314430713653564,0.0,255.2730865478516,231.0,59040.08984375,0.0,3899.97802734375,1.0,278.8591613769531,282.961669921875,295.2962646484375,299.1231994628906,293.1499938964844,293.1499938964844,279.1499938964844,38842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540022015571594,1.0,0.0,0.0,3.438194990158081,3.4382174015045166,7.887770721026754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.7236328125,0.0,1330.0792236328125,1895.4371337890625,0.0,3898.9443359375,0.8607168793678284,1.0,0.0,3.0,1.0,0.0
17852100,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8208613395690918,0.4223365783691406,0.3836241662502289,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9560999274253844,0.6623258590698242,0.6287519931793213,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9120824337005616,0.5847976803779602,0.410286009311676,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8295503258705139,0.4373015165328979,0.4178789556026459,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6824474930763245,0.2393158227205276,1.0993027687072754,285.00946044921875,284.95001220703125,299.89532470703125,292.2698669433594,297.9720764160156,297.234130859375,285.0096130371094,1.0,0.6768339276313782,0.3699172139167785,0.3699172139167785,1.0,1.0,-3.530639410018921,0.9776504039764404,2.5529890060424805,0.1803066879510879,0.9027566313743592,0.9027566313743592,0.0,249.40342712402344,231.0,58331.34375,0.0,3862.630126953125,1.0,279.0966796875,283.0826721191406,295.2373046875,298.9109802246094,293.1499938964844,293.1499938964844,279.1499938964844,33984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479011297225952,1.0,0.0,0.0,3.493552923202514,3.493575096130371,8.14381564850919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3427734375,0.0,1351.5433349609375,1895.4371337890625,0.0,3844.0341796875,0.8704698085784912,1.0,0.0,3.0,1.0,0.0
17852160,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8265414237976074,0.4224923551082611,0.3835394084453583,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.96360582113266,0.6626079678535461,0.6287692189216614,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9208272099494934,0.586595892906189,0.4113613665103912,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8354762196540833,0.4377963840961456,0.4180859327316284,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6878907084465027,0.2395822256803512,1.0992408990859983,284.9935607910156,284.95001220703125,299.88427734375,292.26513671875,297.97052001953125,297.237060546875,284.992431640625,1.0,0.6738818883895874,0.3696346580982208,0.3696346580982208,1.0,1.0,-3.532024383544922,0.9772252440452576,2.5547990798950195,0.1795633137226104,0.9094818234443665,0.9094818234443665,0.0,243.2053375244141,219.0,58436.2421875,0.0,3828.751708984375,1.0,279.14166259765625,283.0689697265625,295.2401123046875,298.9546203613281,293.1499938964844,293.1499938964844,278.8500061035156,33458.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945545732975006,1.0,0.0,0.0,3.5575194358825684,3.557542085647583,8.444770287496794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.0400390625,0.0,1414.161376953125,1895.4371337890625,0.0,3822.747314453125,0.8825128078460693,1.0,0.0,3.0,1.0,0.0
17852220,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8373618721961975,0.421781837940216,0.3826864063739776,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9770705103874208,0.6620630621910095,0.6280615329742432,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.938084363937378,0.5891136527061462,0.4129389822483063,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8471402525901794,0.4380464255809784,0.4180417060852051,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6984789967536926,0.239686906337738,1.0980685949325562,284.9104309082031,284.95001220703125,299.8650817871094,292.2601928710937,297.9609375,297.2331237792969,284.9115295410156,1.0,0.6677752137184143,0.3690695166587829,0.3690695166587829,1.0,1.0,-3.5305895805358887,0.9750080704689026,2.555581331253052,0.1778016835451126,0.8309388160705566,0.8309388160705566,0.0,231.61785888671875,207.0,58931.45703125,0.0,3755.286865234375,1.0,278.8588256835937,282.96588134765625,295.2789611816406,299.09381103515625,293.1499938964844,293.1499938964844,279.1499938964844,38747.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530433416366576,1.0,0.0,0.0,3.4283413887023926,3.4283640384674072,7.842625109333312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.9033203125,0.0,1319.5692138671875,1895.4371337890625,0.0,3890.33740234375,0.8585084676742554,1.0,0.0,3.0,1.0,0.0
17852280,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8373618721961975,0.421781837940216,0.3826864063739776,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9770705103874208,0.6620630621910095,0.6280615329742432,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.938084363937378,0.5891136527061462,0.4129389822483063,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8471402525901794,0.4380464255809784,0.4180417060852051,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6984789967536926,0.239686906337738,1.0980685949325562,284.9104309082031,284.95001220703125,299.8650817871094,292.2601928710937,297.9609375,297.2331237792969,284.9115295410156,1.0,0.6677752137184143,0.3690695166587829,0.3690695166587829,1.0,1.0,-3.5305895805358887,0.9750080704689026,2.555581331253052,0.1778016835451126,0.8309388160705566,0.8309388160705566,0.0,231.61785888671875,207.0,58931.45703125,0.0,3755.286865234375,1.0,278.8588256835937,282.96588134765625,295.2789611816406,299.09381103515625,293.1499938964844,293.1499938964844,279.1499938964844,38747.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530433416366576,1.0,0.0,0.0,3.4283413887023926,3.4283640384674072,7.842625109333312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.9033203125,0.0,1319.5692138671875,1895.4371337890625,0.0,3890.33740234375,0.8585084676742554,1.0,0.0,3.0,1.0,0.0
17852340,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8508128523826599,0.4220493733882904,0.3822518289089203,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9912685751914978,0.6624879240989685,0.6277332901954651,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.957733690738678,0.5926309823989868,0.4148484766483307,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8615236878395081,0.4389662444591522,0.4182448983192444,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7110174894332886,0.2401697039604187,1.097401142120361,284.99462890625,284.95001220703125,299.8500061035156,292.2616271972656,297.95904541015625,297.2380065917969,284.993896484375,1.0,0.6616625785827637,0.3685043752193451,0.3685043752193451,1.0,1.0,-3.531402587890625,0.9735255241394044,2.5578770637512207,0.1760797500610351,0.9088104963302612,0.9088104963302612,0.0,219.4319610595703,210.0,58353.37890625,0.0,3683.84912109375,1.0,279.14068603515625,283.0722961425781,295.2357482910156,298.9409484863281,293.1499938964844,293.1499938964844,278.8500061035156,33478.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442855715751648,1.0,0.0,0.0,3.548241376876831,3.5482640266418457,8.400779734074604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1748046875,0.0,1404.53515625,1895.4371337890625,0.0,3811.339111328125,0.8806752562522888,1.0,0.0,3.0,1.0,0.0
17852400,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8508128523826599,0.4220493733882904,0.3822518289089203,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9912685751914978,0.6624879240989685,0.6277332901954651,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.957733690738678,0.5926309823989868,0.4148484766483307,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8615236878395081,0.4389662444591522,0.4182448983192444,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7110174894332886,0.2401697039604187,1.097401142120361,284.99462890625,284.95001220703125,299.8500061035156,292.2616271972656,297.95904541015625,297.2380065917969,284.993896484375,1.0,0.6616625785827637,0.3685043752193451,0.3685043752193451,1.0,1.0,-3.531402587890625,0.9735255241394044,2.5578770637512207,0.1760797500610351,0.9088104963302612,0.9088104963302612,0.0,219.4319610595703,210.0,58353.37890625,0.0,3683.84912109375,1.0,279.14068603515625,283.0722961425781,295.2357482910156,298.9409484863281,293.1499938964844,293.1499938964844,278.8500061035156,33478.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442855715751648,1.0,0.0,0.0,3.548241376876831,3.5482640266418457,8.400779734074604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1748046875,0.0,1404.53515625,1895.4371337890625,0.0,3811.339111328125,0.8806752562522888,1.0,0.0,3.0,1.0,0.0
17852460,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8564664721488953,0.4213631451129913,0.3816722631454468,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9965964555740356,0.6619133949279785,0.6272573471069336,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9663851261138916,0.5951161980628967,0.4165990352630615,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8679859042167664,0.4392327070236206,0.418480783700943,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7162224650382996,0.240287497639656,1.097561597824097,284.9123229980469,284.95001220703125,299.8385009765625,292.2685241699219,297.9516906738281,297.23394775390625,284.913330078125,1.0,0.6596897840499878,0.3679458498954773,0.3679458498954773,1.0,1.0,-3.5327188968658447,0.9722159504890442,2.5605030059814453,0.1745675653219223,0.8318817615509033,0.8318817615509033,0.0,214.6475067138672,213.0,58927.42578125,0.0,3658.253173828125,1.0,278.8588256835937,282.96826171875,295.2865600585937,299.09637451171875,293.1499938964844,293.1499938964844,279.1499938964844,38590.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951574683189392,1.0,0.0,0.0,3.426511287689209,3.4265336990356445,7.834253779037681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.03515625,0.0,1316.64599609375,1895.4371337890625,0.0,3877.13720703125,0.8579803109169006,1.0,0.0,3.0,1.0,0.0
17852520,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8564664721488953,0.4213631451129913,0.3816722631454468,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9965964555740356,0.6619133949279785,0.6272573471069336,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9663851261138916,0.5951161980628967,0.4165990352630615,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8679859042167664,0.4392327070236206,0.418480783700943,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7162224650382996,0.240287497639656,1.097561597824097,284.9123229980469,284.95001220703125,299.8385009765625,292.2685241699219,297.9516906738281,297.23394775390625,284.913330078125,1.0,0.6596897840499878,0.3679458498954773,0.3679458498954773,1.0,1.0,-3.5327188968658447,0.9722159504890442,2.5605030059814453,0.1745675653219223,0.8318817615509033,0.8318817615509033,0.0,214.6475067138672,213.0,58927.42578125,0.0,3658.253173828125,1.0,278.8588256835937,282.96826171875,295.2865600585937,299.09637451171875,293.1499938964844,293.1499938964844,279.1499938964844,38590.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951574683189392,1.0,0.0,0.0,3.426511287689209,3.4265336990356445,7.834253779037681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.03515625,0.0,1316.64599609375,1895.4371337890625,0.0,3877.13720703125,0.8579803109169006,1.0,0.0,3.0,1.0,0.0
17852580,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8585936427116394,0.4215789437294006,0.3816029727458954,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9984509944915771,0.6622591614723206,0.6272278428077698,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9705072045326232,0.5985431671142578,0.4187630116939544,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8706606030464172,0.4401142299175262,0.4190772175788879,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7182495594024658,0.2407201081514358,1.0987192392349243,284.9974060058594,284.95001220703125,299.8297424316406,292.279541015625,297.9511413574219,297.238037109375,284.9966735839844,1.0,0.659659206867218,0.3673873245716095,0.3673873245716095,1.0,1.0,-3.537304639816284,0.9719640612602234,2.565340757369995,0.1732395440340042,0.911806344985962,0.911806344985962,0.0,213.19046020507807,216.0,58427.7265625,0.0,3660.80078125,1.0,279.14068603515625,283.07403564453125,295.2543029785156,298.96026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33327.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429472088813782,1.0,0.0,0.0,3.5512611865997314,3.551283597946167,8.415084948865115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6337890625,0.0,1406.61376953125,1895.4371337890625,0.0,3799.20849609375,0.881248414516449,1.0,0.0,3.0,1.0,0.0
17852640,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8585936427116394,0.4215789437294006,0.3816029727458954,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9984509944915771,0.6622591614723206,0.6272278428077698,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9705072045326232,0.5985431671142578,0.4187630116939544,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8706606030464172,0.4401142299175262,0.4190772175788879,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7182495594024658,0.2407201081514358,1.0987192392349243,284.9974060058594,284.95001220703125,299.8297424316406,292.279541015625,297.9511413574219,297.238037109375,284.9966735839844,1.0,0.659659206867218,0.3673873245716095,0.3673873245716095,1.0,1.0,-3.537304639816284,0.9719640612602234,2.565340757369995,0.1732395440340042,0.911806344985962,0.911806344985962,0.0,213.19046020507807,216.0,58427.7265625,0.0,3660.80078125,1.0,279.14068603515625,283.07403564453125,295.2543029785156,298.96026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33327.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429472088813782,1.0,0.0,0.0,3.5512611865997314,3.551283597946167,8.415084948865115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6337890625,0.0,1406.61376953125,1895.4371337890625,0.0,3799.20849609375,0.881248414516449,1.0,0.0,3.0,1.0,0.0
17852700,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8584587574005127,0.4212308526039123,0.38154336810112,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9983847141265868,0.6619815230369568,0.6272551417350769,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9711884260177612,0.5997530221939087,0.419808954000473,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8707916140556335,0.440258264541626,0.4194000363349914,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7183350324630737,0.240773320198059,1.0994837284088137,284.88348388671875,284.95001220703125,299.8263244628906,292.2865295410156,297.9481201171875,297.2359924316406,284.8829345703125,1.0,0.6601093411445618,0.3671080470085144,0.3671080470085144,1.0,1.0,-3.5398378372192383,0.9719077944755554,2.567929983139038,0.1727107018232345,0.8322591185569763,0.8322591185569763,0.0,213.3821258544922,216.0,59273.828125,0.0,3668.221923828125,1.0,278.9005126953125,282.9444885253906,295.3156433105469,299.18115234375,293.1499938964844,293.1499938964844,278.8500061035156,37989.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487785696983336,1.0,0.0,0.0,3.508615493774414,3.508638620376587,8.21419178009819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1640625,0.0,1395.796142578125,1895.4371337890625,0.0,3851.9521484375,0.8730058670043945,1.0,0.0,3.0,1.0,0.0
17852760,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8570340275764465,0.4207996129989624,0.3811637759208679,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9972874522209167,0.66157066822052,0.6269376873970032,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9704936146736144,0.6008808612823486,0.4205885827541351,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8696531653404236,0.4402999877929687,0.4194736182689667,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7174167037010193,0.2407383322715759,1.099558711051941,284.9132385253906,284.95001220703125,299.8235168457031,292.29443359375,297.9444274902344,297.2328796386719,284.9139709472656,1.0,0.6606115102767944,0.3668093681335449,0.3668093681335449,1.0,1.0,-3.540117025375366,0.9710713028907776,2.5690457820892334,0.1718664467334747,0.8348733186721802,0.8348733186721802,0.0,214.27053833007807,219.0,59069.07421875,0.0,3674.290283203125,1.0,278.8587646484375,282.9674072265625,295.3135681152344,299.12957763671875,293.1499938964844,293.1499938964844,279.1499938964844,38446.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504746794700624,1.0,0.0,0.0,3.4362006187438965,3.436223030090332,7.878623478063673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.76611328125,0.0,1325.2930908203125,1895.4371337890625,0.0,3867.2373046875,0.8600566983222961,1.0,0.0,3.0,1.0,0.0
17852820,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8552433848381042,0.4209409356117248,0.3811328709125519,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9957574009895324,0.6618011593818665,0.6269680857658386,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9701128602027892,0.6041772365570068,0.4227438867092132,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.868258535861969,0.441110223531723,0.4201166331768036,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7162271738052368,0.2410766780376434,1.1008409261703491,284.99835205078125,284.95001220703125,299.819580078125,292.3128662109375,297.94451904296875,297.236083984375,284.99761962890625,1.0,0.6621235609054565,0.3662120103836059,0.3662120103836059,1.0,1.0,-3.545017719268799,0.970789909362793,2.574228048324585,0.1704518646001815,0.9152540564537048,0.9152540564537048,0.0,215.8640594482422,222.0,58580.51953125,0.0,3696.1064453125,1.0,279.1407775878906,283.0724792480469,295.2881164550781,299.001953125,293.1499938964844,293.1499938964844,278.8500061035156,33276.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419546723365784,1.0,0.0,0.0,3.562077045440674,3.5620996952056885,8.466421945740876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8466796875,0.0,1417.64697265625,1895.4371337890625,0.0,3790.202880859375,0.8836308121681213,1.0,0.0,3.0,1.0,0.0
17852880,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8552433848381042,0.4209409356117248,0.3811328709125519,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9957574009895324,0.6618011593818665,0.6269680857658386,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9701128602027892,0.6041772365570068,0.4227438867092132,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.868258535861969,0.441110223531723,0.4201166331768036,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7162271738052368,0.2410766780376434,1.1008409261703491,284.99835205078125,284.95001220703125,299.819580078125,292.3128662109375,297.94451904296875,297.236083984375,284.99761962890625,1.0,0.6621235609054565,0.3662120103836059,0.3662120103836059,1.0,1.0,-3.545017719268799,0.970789909362793,2.574228048324585,0.1704518646001815,0.9152540564537048,0.9152540564537048,0.0,215.8640594482422,222.0,58580.51953125,0.0,3696.1064453125,1.0,279.1407775878906,283.0724792480469,295.2881164550781,299.001953125,293.1499938964844,293.1499938964844,278.8500061035156,33276.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419546723365784,1.0,0.0,0.0,3.562077045440674,3.5620996952056885,8.466421945740876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8466796875,0.0,1417.64697265625,1895.4371337890625,0.0,3790.202880859375,0.8836308121681213,1.0,0.0,3.0,1.0,0.0
17852940,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.851665198802948,0.4201020002365112,0.3807026743888855,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9926452040672302,0.6610052585601807,0.6265877485275269,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9677058458328248,0.6063792109489441,0.4245268404483795,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8651276230812073,0.4412336647510528,0.4205202758312225,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7136406898498535,0.2410146296024322,1.1016227006912231,284.9102478027344,284.95001220703125,299.8178100585937,292.3345947265625,297.9384765625,297.230224609375,284.9115295410156,1.0,0.6638533473014832,0.365614652633667,0.365614652633667,1.0,1.0,-3.5476222038269043,0.9697573781013488,2.5778648853302,0.1690044850111007,0.8352982997894287,0.8352982997894287,0.0,218.59274291992188,225.0,59216.89453125,0.0,3719.119384765625,1.0,278.85870361328125,282.9608764648437,295.354248046875,299.18145751953125,293.1499938964844,293.1499938964844,279.1499938964844,38518.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949585258960724,1.0,0.0,0.0,3.447154998779297,3.4471774101257324,7.928935588097374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.876953125,0.0,1336.7822265625,1895.4371337890625,0.0,3859.224853515625,0.8623908162117004,1.0,0.0,3.0,1.0,0.0
17853000,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.851665198802948,0.4201020002365112,0.3807026743888855,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9926452040672302,0.6610052585601807,0.6265877485275269,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9677058458328248,0.6063792109489441,0.4245268404483795,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8651276230812073,0.4412336647510528,0.4205202758312225,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7136406898498535,0.2410146296024322,1.1016227006912231,284.9102478027344,284.95001220703125,299.8178100585937,292.3345947265625,297.9384765625,297.230224609375,284.9115295410156,1.0,0.6638533473014832,0.365614652633667,0.365614652633667,1.0,1.0,-3.5476222038269043,0.9697573781013488,2.5778648853302,0.1690044850111007,0.8352982997894287,0.8352982997894287,0.0,218.59274291992188,225.0,59216.89453125,0.0,3719.119384765625,1.0,278.85870361328125,282.9608764648437,295.354248046875,299.18145751953125,293.1499938964844,293.1499938964844,279.1499938964844,38518.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949585258960724,1.0,0.0,0.0,3.447154998779297,3.4471774101257324,7.928935588097374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.876953125,0.0,1336.7822265625,1895.4371337890625,0.0,3859.224853515625,0.8623908162117004,1.0,0.0,3.0,1.0,0.0
17853060,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8489325046539307,0.4202273190021515,0.3806743919849396,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9900712966918944,0.661176860332489,0.6265825629234314,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9661133885383606,0.6095818877220154,0.4266337156295776,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8627238273620605,0.4420165717601776,0.4211587607860565,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7115383744239807,0.2413017004728317,1.1027909517288208,284.9989624023437,284.95001220703125,299.8179016113281,292.3592834472656,297.9394836425781,297.2331237792969,284.9978942871094,1.0,0.6657453179359436,0.3650377094745636,0.3650377094745636,1.0,1.0,-3.552281379699707,0.9694499373435974,2.582831621170044,0.1676253825426101,0.9187608957290648,0.9187608957290648,0.0,221.0370941162109,228.0,58759.48828125,0.0,3745.596435546875,1.0,279.14166259765625,283.06982421875,295.3332824707031,299.05743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33182.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408305287361144,1.0,0.0,0.0,3.576474666595459,3.5764975547790527,8.535001825293875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0908203125,0.0,1432.240966796875,1895.4371337890625,0.0,3779.994140625,0.8865389227867126,1.0,0.0,3.0,1.0,0.0
17853120,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8489325046539307,0.4202273190021515,0.3806743919849396,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9900712966918944,0.661176860332489,0.6265825629234314,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9661133885383606,0.6095818877220154,0.4266337156295776,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8627238273620605,0.4420165717601776,0.4211587607860565,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7115383744239807,0.2413017004728317,1.1027909517288208,284.9989624023437,284.95001220703125,299.8179016113281,292.3592834472656,297.9394836425781,297.2331237792969,284.9978942871094,1.0,0.6657453179359436,0.3650377094745636,0.3650377094745636,1.0,1.0,-3.552281379699707,0.9694499373435974,2.582831621170044,0.1676253825426101,0.9187608957290648,0.9187608957290648,0.0,221.0370941162109,228.0,58759.48828125,0.0,3745.596435546875,1.0,279.14166259765625,283.06982421875,295.3332824707031,299.05743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33182.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408305287361144,1.0,0.0,0.0,3.576474666595459,3.5764975547790527,8.535001825293875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0908203125,0.0,1432.240966796875,1895.4371337890625,0.0,3779.994140625,0.8865389227867126,1.0,0.0,3.0,1.0,0.0
17853180,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8450186848640442,0.4193723797798157,0.3802489936351776,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.98629492521286,0.6602863669395447,0.6261438727378845,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9630255699157716,0.61153644323349,0.4282907843589782,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8592056035995483,0.442116230726242,0.4215590357780456,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7084345817565918,0.2411936223506927,1.103456974029541,284.9129943847656,284.95001220703125,299.8197021484375,292.38671875,297.9338684082031,297.2264404296875,284.9138488769531,1.0,0.6676444411277771,0.3644607663154602,0.3644607663154602,1.0,1.0,-3.5545270442962646,0.9683584570884703,2.5861687660217285,0.1662080734968185,0.8401143550872803,0.8401143550872803,0.0,224.2257843017578,231.0,59428.34375,0.0,3770.5810546875,1.0,278.8588562011719,282.96209716796875,295.405517578125,299.2434387207031,293.1499938964844,293.1499938964844,279.1499938964844,38375.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483984112739564,1.0,0.0,0.0,3.4614081382751465,3.461430788040161,7.994640327524394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.67626953125,0.0,1350.1514892578125,1895.4371337890625,0.0,3848.522216796875,0.8655969500541687,1.0,0.0,3.0,1.0,0.0
17853240,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8450186848640442,0.4193723797798157,0.3802489936351776,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.98629492521286,0.6602863669395447,0.6261438727378845,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9630255699157716,0.61153644323349,0.4282907843589782,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8592056035995483,0.442116230726242,0.4215590357780456,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7084345817565918,0.2411936223506927,1.103456974029541,284.9129943847656,284.95001220703125,299.8197021484375,292.38671875,297.9338684082031,297.2264404296875,284.9138488769531,1.0,0.6676444411277771,0.3644607663154602,0.3644607663154602,1.0,1.0,-3.5545270442962646,0.9683584570884703,2.5861687660217285,0.1662080734968185,0.8401143550872803,0.8401143550872803,0.0,224.2257843017578,231.0,59428.34375,0.0,3770.5810546875,1.0,278.8588562011719,282.96209716796875,295.405517578125,299.2434387207031,293.1499938964844,293.1499938964844,279.1499938964844,38375.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483984112739564,1.0,0.0,0.0,3.4614081382751465,3.461430788040161,7.994640327524394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.67626953125,0.0,1350.1514892578125,1895.4371337890625,0.0,3848.522216796875,0.8655969500541687,1.0,0.0,3.0,1.0,0.0
17853300,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8432396650314331,0.4193873703479767,0.3800837099552154,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9844819903373718,0.6602619886398315,0.6259281039237976,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9616208076477052,0.6129602193832397,0.4291277825832367,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8575912714004517,0.4424515962600708,0.4217567145824432,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7069390416145325,0.2412792742252349,1.103649020195007,285.0142517089844,284.95001220703125,299.8211975097656,292.4013671875,297.9340209960937,297.2268981933594,285.01470947265625,1.0,0.6685546636581421,0.3641722798347473,0.3641722798347473,1.0,1.0,-3.555537939071656,0.9677823781967164,2.5877556800842285,0.1653559803962707,0.9127728939056396,0.9127728939056396,0.0,225.72694396972656,231.0,58759.953125,0.0,3782.24853515625,1.0,279.0973205566406,283.0811767578125,295.3669128417969,299.05596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33740.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420791864395142,1.0,0.0,0.0,3.520524263381958,3.5205466747283936,8.270047260339197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.5703125,0.0,1377.5267333984375,1895.4371337890625,0.0,3791.333251953125,0.8762682676315308,1.0,0.0,3.0,1.0,0.0
17853360,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8421661853790283,0.4194937348365783,0.3802262246608734,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9833027720451356,0.6603565216064453,0.6260555386543274,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9609941244125366,0.6144534349441528,0.4302075803279876,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8566509485244751,0.442889928817749,0.4221977293491363,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7060390114784241,0.241443321108818,1.1045016050338743,285.0000915527344,284.95001220703125,299.822998046875,292.41656494140625,297.93505859375,297.2284240722656,284.9989624023437,1.0,0.6695885062217712,0.3638876378536224,0.3638876378536224,1.0,1.0,-3.5587158203125,0.9679058790206908,2.590810060501098,0.1647706180810928,0.922692060470581,0.922692060470581,0.0,226.91978454589844,234.0,58953.3515625,0.0,3797.503662109375,1.0,279.1418151855469,283.0682678222656,295.38983154296875,299.1251525878906,293.1499938964844,293.1499938964844,278.8500061035156,33154.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939543068408966,1.0,0.0,0.0,3.590083122253418,3.590106010437012,8.600076171205728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6044921875,0.0,1446.5836181640625,1895.4371337890625,0.0,3768.2890625,0.8896303176879883,1.0,0.0,3.0,1.0,0.0
17853420,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8383521437644958,0.4186265468597412,0.3798001110553741,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9792389273643494,0.6593848466873169,0.6255425214767456,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9577125906944276,0.6162317991256714,0.4317247271537781,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8532114028930664,0.4429710805416107,0.4225909113883972,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7028636336326599,0.2413024604320526,1.1050465106964111,284.91119384765625,284.95001220703125,299.8275756835937,292.4485778808594,297.92999267578125,297.221435546875,284.91168212890625,1.0,0.6714838147163391,0.3633183538913727,0.3633183538913727,1.0,1.0,-3.5605485439300537,0.9666998386383056,2.593848705291748,0.1633389294147491,0.8422518968582153,0.8422518968582153,0.0,230.2284698486328,237.0,59678.62890625,0.0,3822.24951171875,1.0,278.8588562011719,282.9586181640625,295.4664611816406,299.3175048828125,293.1499938964844,293.1499938964844,279.1499938964844,38303.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469425082206726,1.0,0.0,0.0,3.4790267944335938,3.4790494441986084,8.076232802523009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0673828125,0.0,1367.570068359375,1895.4371337890625,0.0,3835.37646484375,0.8693303465843201,1.0,0.0,3.0,1.0,0.0
17853480,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8383521437644958,0.4186265468597412,0.3798001110553741,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9792389273643494,0.6593848466873169,0.6255425214767456,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9577125906944276,0.6162317991256714,0.4317247271537781,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8532114028930664,0.4429710805416107,0.4225909113883972,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7028636336326599,0.2413024604320526,1.1050465106964111,284.91119384765625,284.95001220703125,299.8275756835937,292.4485778808594,297.92999267578125,297.221435546875,284.91168212890625,1.0,0.6714838147163391,0.3633183538913727,0.3633183538913727,1.0,1.0,-3.5605485439300537,0.9666998386383056,2.593848705291748,0.1633389294147491,0.8422518968582153,0.8422518968582153,0.0,230.2284698486328,237.0,59678.62890625,0.0,3822.24951171875,1.0,278.8588562011719,282.9586181640625,295.4664611816406,299.3175048828125,293.1499938964844,293.1499938964844,279.1499938964844,38303.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469425082206726,1.0,0.0,0.0,3.4790267944335938,3.4790494441986084,8.076232802523009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0673828125,0.0,1367.570068359375,1895.4371337890625,0.0,3835.37646484375,0.8693303465843201,1.0,0.0,3.0,1.0,0.0
17853540,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8356255888938904,0.4187332391738891,0.3797710239887237,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.976099967956543,0.6593902707099915,0.6253982186317444,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9556496143341064,0.6190492510795593,0.4335704445838928,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.850771963596344,0.4437220096588135,0.4232141673564911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7005118727684021,0.2415256053209304,1.105982542037964,285.0004272460937,284.95001220703125,299.8332214355469,292.482421875,297.9318542480469,297.22344970703125,284.9996032714844,1.0,0.6734007596969604,0.3627490699291229,0.3627490699291229,1.0,1.0,-3.5644280910491943,0.966149926185608,2.598278284072876,0.1619503051042556,0.9261348247528076,0.9261348247528076,0.0,232.9674835205078,240.0,59182.15234375,0.0,3848.763916015625,1.0,279.1411437988281,283.068359375,295.456298828125,299.2047119140625,293.1499938964844,293.1499938964844,278.8500061035156,33248.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938124179840088,1.0,0.0,0.0,3.602747678756714,3.6027708053588867,8.660859407427779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.62890625,0.0,1460.907470703125,1895.4371337890625,0.0,3755.374755859375,0.8927236199378967,1.0,0.0,3.0,1.0,0.0
17853600,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8356255888938904,0.4187332391738891,0.3797710239887237,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.976099967956543,0.6593902707099915,0.6253982186317444,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9556496143341064,0.6190492510795593,0.4335704445838928,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.850771963596344,0.4437220096588135,0.4232141673564911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7005118727684021,0.2415256053209304,1.105982542037964,285.0004272460937,284.95001220703125,299.8332214355469,292.482421875,297.9318542480469,297.22344970703125,284.9996032714844,1.0,0.6734007596969604,0.3627490699291229,0.3627490699291229,1.0,1.0,-3.5644280910491943,0.966149926185608,2.598278284072876,0.1619503051042556,0.9261348247528076,0.9261348247528076,0.0,232.9674835205078,240.0,59182.15234375,0.0,3848.763916015625,1.0,279.1411437988281,283.068359375,295.456298828125,299.2047119140625,293.1499938964844,293.1499938964844,278.8500061035156,33248.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938124179840088,1.0,0.0,0.0,3.602747678756714,3.6027708053588867,8.660859407427779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.62890625,0.0,1460.907470703125,1895.4371337890625,0.0,3755.374755859375,0.8927236199378967,1.0,0.0,3.0,1.0,0.0
