time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8319870829582214,0.4178485870361328,0.3793278336524963,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9718897342681884,0.6583566069602966,0.624824583530426,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9523757696151732,0.6207258701324463,0.4350161552429199,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8475068211555481,0.4437734186649322,0.4235800802707672,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6974297761917114,0.2413603514432907,1.1064183712005615,284.9105834960937,284.95001220703125,299.8397216796875,292.5178527832031,297.9273376464844,297.216552734375,284.9111022949219,1.0,0.6752575039863586,0.3621827960014343,0.3621827960014343,1.0,1.0,-3.565917491912842,0.9648332595825196,2.6010842323303223,0.1605884730815887,0.8448398113250732,0.8448398113250732,0.0,236.3053131103516,243.0,59913.87890625,0.0,3872.87841796875,1.0,278.85870361328125,282.9571838378906,295.53564453125,299.4013061523437,293.1499938964844,293.1499938964844,279.1499938964844,38317.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454778432846068,1.0,0.0,0.0,3.4937329292297363,3.49375581741333,8.144655225805764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5751953125,0.0,1382.7587890625,1895.4371337890625,0.0,3822.133056640625,0.8725943565368652,1.0,0.0,3.0,1.0,0.0
17853720,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8319870829582214,0.4178485870361328,0.3793278336524963,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9718897342681884,0.6583566069602966,0.624824583530426,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9523757696151732,0.6207258701324463,0.4350161552429199,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8475068211555481,0.4437734186649322,0.4235800802707672,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6974297761917114,0.2413603514432907,1.1064183712005615,284.9105834960937,284.95001220703125,299.8397216796875,292.5178527832031,297.9273376464844,297.216552734375,284.9111022949219,1.0,0.6752575039863586,0.3621827960014343,0.3621827960014343,1.0,1.0,-3.565917491912842,0.9648332595825196,2.6010842323303223,0.1605884730815887,0.8448398113250732,0.8448398113250732,0.0,236.3053131103516,243.0,59913.87890625,0.0,3872.87841796875,1.0,278.85870361328125,282.9571838378906,295.53564453125,299.4013061523437,293.1499938964844,293.1499938964844,279.1499938964844,38317.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454778432846068,1.0,0.0,0.0,3.4937329292297363,3.49375581741333,8.144655225805764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.5751953125,0.0,1382.7587890625,1895.4371337890625,0.0,3822.133056640625,0.8725943565368652,1.0,0.0,3.0,1.0,0.0
17853780,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8294011950492859,0.4179464876651764,0.3792879283428192,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9686720371246338,0.6583102941513062,0.6246287822723389,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.950350284576416,0.6234606504440308,0.4368008971214294,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8452106714248657,0.4445013105869293,0.4241794645786285,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.695167601108551,0.2415661215782165,1.1072680950164795,285.0011901855469,284.95001220703125,299.8468933105469,292.5545654296875,297.9296569824219,297.2186889648437,285.0003967285156,1.0,0.6771329641342163,0.3616165220737457,0.3616165220737457,1.0,1.0,-3.569516181945801,0.9641914963722228,2.6053247451782227,0.1592720299959182,0.9298840761184692,0.9298840761184692,0.0,239.05039978027344,246.0,59411.92578125,0.0,3898.803955078125,1.0,279.1412658691406,283.0683288574219,295.5283508300781,299.2911682128906,293.1499938964844,293.1499938964844,278.8500061035156,33255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936630129814148,1.0,0.0,0.0,3.616895914077759,3.616919040679932,8.729016371944454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8916015625,0.0,1476.2989501953125,1895.4371337890625,0.0,3741.75927734375,0.8958976864814758,1.0,0.0,3.0,1.0,0.0
17853840,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8294011950492859,0.4179464876651764,0.3792879283428192,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9686720371246338,0.6583102941513062,0.6246287822723389,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.950350284576416,0.6234606504440308,0.4368008971214294,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8452106714248657,0.4445013105869293,0.4241794645786285,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.695167601108551,0.2415661215782165,1.1072680950164795,285.0011901855469,284.95001220703125,299.8468933105469,292.5545654296875,297.9296569824219,297.2186889648437,285.0003967285156,1.0,0.6771329641342163,0.3616165220737457,0.3616165220737457,1.0,1.0,-3.569516181945801,0.9641914963722228,2.6053247451782227,0.1592720299959182,0.9298840761184692,0.9298840761184692,0.0,239.05039978027344,246.0,59411.92578125,0.0,3898.803955078125,1.0,279.1412658691406,283.0683288574219,295.5283508300781,299.2911682128906,293.1499938964844,293.1499938964844,278.8500061035156,33255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936630129814148,1.0,0.0,0.0,3.616895914077759,3.616919040679932,8.729016371944454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8916015625,0.0,1476.2989501953125,1895.4371337890625,0.0,3741.75927734375,0.8958976864814758,1.0,0.0,3.0,1.0,0.0
17853900,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8280115127563477,0.4175446331501007,0.3792372941970825,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9669297933578492,0.657833456993103,0.6245185732841492,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9491811990737916,0.6242974996566772,0.4376446008682251,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8439925312995911,0.4445682466030121,0.4244900643825531,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6939921975135803,0.241518884897232,1.107832431793213,284.8815002441406,284.95001220703125,299.85064697265625,292.5733337402344,297.927978515625,297.2158508300781,284.880615234375,1.0,0.6781121492385864,0.3613333702087402,0.3613333702087402,1.0,1.0,-3.571397542953491,0.9638887643814088,2.607508897781372,0.1587515473365783,0.8470022082328796,0.8470022082328796,0.0,240.536865234375,246.0,60347.03125,0.0,3912.6787109375,1.0,278.89898681640625,282.9317626953125,295.6016540527344,299.5303039550781,293.1499938964844,293.1499938964844,278.8500061035156,37740.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423972964286804,1.0,0.0,0.0,3.5803024768829346,3.5803263187408447,8.553281531931134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.4091796875,0.0,1469.7760009765625,1895.4371337890625,0.0,3794.219970703125,0.8887528777122498,1.0,0.0,3.0,1.0,0.0
17853960,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8259350657463074,0.4170421361923218,0.3788371384143829,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9643834233283995,0.6572151184082031,0.6240077018737793,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9471386671066284,0.6250314712524414,0.4381836056709289,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8421341180801392,0.444519430398941,0.4245220422744751,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6922136545181274,0.2413813918828964,1.1076347827911377,284.9095458984375,284.95001220703125,299.8544921875,292.59228515625,297.92547607421875,297.2118835449219,284.91064453125,1.0,0.6789484620094299,0.3610630333423614,0.3610630333423614,1.0,1.0,-3.5707528591156006,0.9628249406814576,2.607927799224853,0.1579727828502655,0.8473457098007202,0.8473457098007202,0.0,242.3882598876953,249.0,60144.37109375,0.0,3922.324462890625,1.0,278.8582763671875,282.9559936523437,295.61041259765625,299.491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38453.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439765810966492,1.0,0.0,0.0,3.5071256160736084,3.507148742675781,8.207217092603969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.486328125,0.0,1397.5848388671875,1895.4371337890625,0.0,3808.540283203125,0.8756501078605652,1.0,0.0,3.0,1.0,0.0
17854020,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8234397768974304,0.4171257317066192,0.3787769973278045,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9610881805419922,0.6571122407913208,0.6237515807151794,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9451305866241456,0.6276766061782837,0.4398981928825378,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.839947521686554,0.4452179074287414,0.4250887632369995,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6900270581245422,0.2415708303451538,1.1083987951278689,285.0019226074219,284.95001220703125,299.8623352050781,292.6307373046875,297.9280700683594,297.21405029296875,285.0011291503906,1.0,0.6807782649993896,0.3605223596096039,0.3605223596096039,1.0,1.0,-3.5740275382995605,0.9621556997299194,2.6118719577789307,0.1566752642393112,0.9337772727012634,0.9337772727012634,0.0,245.1409454345703,252.0,59647.7109375,0.0,3947.545654296875,1.0,279.141357421875,283.06842041015625,295.60455322265625,299.3825988769531,293.1499938964844,293.1499938964844,278.8500061035156,33262.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351158142089844,1.0,0.0,0.0,3.631304025650024,3.631327390670776,8.798699582257541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.0712890625,0.0,1492.0908203125,1895.4371337890625,0.0,3727.942138671875,0.8991447687149048,1.0,0.0,3.0,1.0,0.0
17854080,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8234397768974304,0.4171257317066192,0.3787769973278045,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9610881805419922,0.6571122407913208,0.6237515807151794,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9451305866241456,0.6276766061782837,0.4398981928825378,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.839947521686554,0.4452179074287414,0.4250887632369995,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6900270581245422,0.2415708303451538,1.1083987951278689,285.0019226074219,284.95001220703125,299.8623352050781,292.6307373046875,297.9280700683594,297.21405029296875,285.0011291503906,1.0,0.6807782649993896,0.3605223596096039,0.3605223596096039,1.0,1.0,-3.5740275382995605,0.9621556997299194,2.6118719577789307,0.1566752642393112,0.9337772727012634,0.9337772727012634,0.0,245.1409454345703,252.0,59647.7109375,0.0,3947.545654296875,1.0,279.141357421875,283.06842041015625,295.60455322265625,299.3825988769531,293.1499938964844,293.1499938964844,278.8500061035156,33262.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351158142089844,1.0,0.0,0.0,3.631304025650024,3.631327390670776,8.798699582257541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.0712890625,0.0,1492.0908203125,1895.4371337890625,0.0,3727.942138671875,0.8991447687149048,1.0,0.0,3.0,1.0,0.0
17854140,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8200753927230835,0.4161975979804992,0.3783052861690521,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.95672208070755,0.655951738357544,0.6230694055557251,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9419565796852112,0.6291379928588867,0.4412065148353576,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8370136618614197,0.4451969265937805,0.4253961145877838,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6871793270111084,0.2413670718669891,1.108684778213501,284.9091796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9239807128906,297.2072448730469,284.9098205566406,1.0,0.6825478672981262,0.3599816560745239,0.3599816560745239,1.0,1.0,-3.574936628341675,0.9607251286506652,2.6142115592956543,0.1553622484207153,0.8503328561782837,0.8503328561782837,0.0,248.48692321777344,255.0,60404.09375,0.0,3970.31689453125,1.0,278.85845947265625,282.95458984375,295.6872253417969,299.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,38334.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94243186712265,1.0,0.0,0.0,3.5241479873657227,3.5241713523864746,8.287080959235027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7998046875,0.0,1414.4700927734375,1895.4371337890625,0.0,3794.53369140625,0.8793272376060486,1.0,0.0,3.0,1.0,0.0
17854200,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8200753927230835,0.4161975979804992,0.3783052861690521,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.95672208070755,0.655951738357544,0.6230694055557251,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9419565796852112,0.6291379928588867,0.4412065148353576,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8370136618614197,0.4451969265937805,0.4253961145877838,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6871793270111084,0.2413670718669891,1.108684778213501,284.9091796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9239807128906,297.2072448730469,284.9098205566406,1.0,0.6825478672981262,0.3599816560745239,0.3599816560745239,1.0,1.0,-3.574936628341675,0.9607251286506652,2.6142115592956543,0.1553622484207153,0.8503328561782837,0.8503328561782837,0.0,248.48692321777344,255.0,60404.09375,0.0,3970.31689453125,1.0,278.85845947265625,282.95458984375,295.6872253417969,299.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,38334.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94243186712265,1.0,0.0,0.0,3.5241479873657227,3.5241713523864746,8.287080959235027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7998046875,0.0,1414.4700927734375,1895.4371337890625,0.0,3794.53369140625,0.8793272376060486,1.0,0.0,3.0,1.0,0.0
17854260,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8176490068435669,0.4162658452987671,0.3782274127006531,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9533873200416564,0.6557915210723877,0.6227555871009827,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9399874210357666,0.6316936612129211,0.4428541362285614,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8349320292472839,0.4458628296852112,0.4259290695190429,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6850790977478027,0.2415424287319183,1.1093754768371582,285.00244140625,284.95001220703125,299.8779296875,292.7086181640625,297.9266357421875,297.2095031738281,285.0012512207031,1.0,0.6843308210372925,0.3594774305820465,0.3594774305820465,1.0,1.0,-3.577910900115967,0.9600666165351868,2.617844343185425,0.15413898229599,0.9375506639480592,0.9375506639480592,0.0,251.2374420166016,258.0,59886.8671875,0.0,3994.818603515625,1.0,279.1423034667969,283.06817626953125,295.681884765625,299.4759216308594,293.1499938964844,293.1499938964844,278.8500061035156,33210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335598349571228,1.0,0.0,0.0,3.647343158721924,3.647366762161255,8.876597803464392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.3828125,0.0,1509.3616943359375,1895.4371337890625,0.0,3713.72705078125,0.9024766683578492,1.0,0.0,3.0,1.0,0.0
17854320,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8176490068435669,0.4162658452987671,0.3782274127006531,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9533873200416564,0.6557915210723877,0.6227555871009827,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9399874210357666,0.6316936612129211,0.4428541362285614,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8349320292472839,0.4458628296852112,0.4259290695190429,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6850790977478027,0.2415424287319183,1.1093754768371582,285.00244140625,284.95001220703125,299.8779296875,292.7086181640625,297.9266357421875,297.2095031738281,285.0012512207031,1.0,0.6843308210372925,0.3594774305820465,0.3594774305820465,1.0,1.0,-3.577910900115967,0.9600666165351868,2.617844343185425,0.15413898229599,0.9375506639480592,0.9375506639480592,0.0,251.2374420166016,258.0,59886.8671875,0.0,3994.818603515625,1.0,279.1423034667969,283.06817626953125,295.681884765625,299.4759216308594,293.1499938964844,293.1499938964844,278.8500061035156,33210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335598349571228,1.0,0.0,0.0,3.647343158721924,3.647366762161255,8.876597803464392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.3828125,0.0,1509.3616943359375,1895.4371337890625,0.0,3713.72705078125,0.9024766683578492,1.0,0.0,3.0,1.0,0.0
17854380,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8143535852432251,0.4153079688549042,0.3777405023574829,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.948996603488922,0.6545608639717102,0.6220194101333618,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9368812441825868,0.6330395936965942,0.4440939426422119,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8321340084075928,0.4457971453666687,0.4262035489082336,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6823514699935913,0.2413211166858673,1.109605073928833,284.9083251953125,284.95001220703125,299.8852233886719,292.7474975585937,297.9224548339844,297.2026672363281,284.9090270996094,1.0,0.6860563158988953,0.3589731752872467,0.3589731752872467,1.0,1.0,-3.578547239303589,0.9586612582206726,2.6198859214782715,0.1529137790203094,0.8530068397521973,0.8530068397521973,0.0,254.5809783935547,261.0,60647.01171875,0.0,4016.90234375,1.0,278.8583679199219,282.95343017578125,295.7652282714844,299.6788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38349.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409332275390624,1.0,0.0,0.0,3.5391149520874023,3.5391383171081543,8.357620231436158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3525390625,0.0,1430.309326171875,1895.4371337890625,0.0,3780.927001953125,0.8826482892036438,1.0,0.0,3.0,1.0,0.0
17854440,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8143535852432251,0.4153079688549042,0.3777405023574829,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.948996603488922,0.6545608639717102,0.6220194101333618,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9368812441825868,0.6330395936965942,0.4440939426422119,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8321340084075928,0.4457971453666687,0.4262035489082336,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6823514699935913,0.2413211166858673,1.109605073928833,284.9083251953125,284.95001220703125,299.8852233886719,292.7474975585937,297.9224548339844,297.2026672363281,284.9090270996094,1.0,0.6860563158988953,0.3589731752872467,0.3589731752872467,1.0,1.0,-3.578547239303589,0.9586612582206726,2.6198859214782715,0.1529137790203094,0.8530068397521973,0.8530068397521973,0.0,254.5809783935547,261.0,60647.01171875,0.0,4016.90234375,1.0,278.8583679199219,282.95343017578125,295.7652282714844,299.6788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38349.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409332275390624,1.0,0.0,0.0,3.5391149520874023,3.5391383171081543,8.357620231436158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3525390625,0.0,1430.309326171875,1895.4371337890625,0.0,3780.927001953125,0.8826482892036438,1.0,0.0,3.0,1.0,0.0
17854500,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8128265738487244,0.415270984172821,0.3775236010551452,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9469305276870728,0.6543747186660767,0.6216458082199097,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9355061054229736,0.6342147588729858,0.4447407722473144,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.830843985080719,0.4460493326187134,0.4263193607330322,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6810653209686279,0.241354689002037,1.1095547676086426,285.0163879394531,284.95001220703125,299.888671875,292.76678466796875,297.92315673828125,297.203125,285.01727294921875,1.0,0.6868607401847839,0.3587210774421692,0.3587210774421692,1.0,1.0,-3.578687191009521,0.95790833234787,2.620779037475586,0.1521520763635635,0.9296025037765504,0.9296025037765504,0.0,256.13250732421875,261.0,59890.32421875,0.0,4026.762451171875,1.0,279.09918212890625,283.07818603515625,295.73193359375,299.4925842285156,293.1499938964844,293.1499938964844,279.1499938964844,33887.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346137046813964,1.0,0.0,0.0,3.5921223163604736,3.5921454429626465,8.609848691776278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0107421875,0.0,1454.17236328125,1895.4371337890625,0.0,3723.35693359375,0.8923983573913574,1.0,0.0,3.0,1.0,0.0
17854560,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8119408488273621,0.4153502881526947,0.3776352107524872,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.945629060268402,0.6543332934379578,0.6216385960578918,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9349331855773926,0.6354929208755493,0.4456656575202942,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8301257491111755,0.4464209079742431,0.4266941845417022,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6803245544433594,0.2414808273315429,1.1102194786071775,285.0033264160156,284.95001220703125,299.8919372558594,292.78594970703125,297.9248046875,297.2048645019531,285.0021057128906,1.0,0.6877908110618591,0.3584738075733185,0.3584738075733185,1.0,1.0,-3.58117413520813,0.9579067826271056,2.623267412185669,0.1516643613576889,0.9412944316864014,0.9412944316864014,0.0,257.33758544921875,264.0,60112.78125,0.0,4040.599609375,1.0,279.1424865722656,283.0687866210937,295.75927734375,299.56854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211829662323,1.0,0.0,0.0,3.660811185836792,3.660834789276123,8.942273552747793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2802734375,0.0,1524.348876953125,1895.4371337890625,0.0,3700.54248046875,0.905559778213501,1.0,0.0,3.0,1.0,0.0
17854620,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8086536526679993,0.4143634736537933,0.3771281838417053,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.941243290901184,0.6530334949493408,0.6208431720733643,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9318935871124268,0.6367208361625671,0.4468309581279754,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8274347186088562,0.4463083446025848,0.4269294440746307,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6777093410491943,0.2412435412406921,1.1103888750076294,284.9075012207031,284.95001220703125,299.8978271484375,292.8236694335937,297.92022705078125,297.19805908203125,284.90826416015625,1.0,0.6894693374633789,0.357979267835617,0.357979267835617,1.0,1.0,-3.58150577545166,0.956433653831482,2.625072240829468,0.1504324078559875,0.8554564118385315,0.8554564118385315,0.0,260.6791381835937,267.0,60876.78125,0.0,4061.905029296875,1.0,278.8582458496094,282.9525451660156,295.8415222167969,299.7709045410156,293.1499938964844,293.1499938964844,279.1499938964844,38367.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939511239528656,1.0,0.0,0.0,3.5531129837036133,3.553136348724365,8.423863278039789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.408203125,0.0,1445.2703857421875,1895.4371337890625,0.0,3767.999755859375,0.8857584595680237,1.0,0.0,3.0,1.0,0.0
17854680,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8086536526679993,0.4143634736537933,0.3771281838417053,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.941243290901184,0.6530334949493408,0.6208431720733643,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9318935871124268,0.6367208361625671,0.4468309581279754,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8274347186088562,0.4463083446025848,0.4269294440746307,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6777093410491943,0.2412435412406921,1.1103888750076294,284.9075012207031,284.95001220703125,299.8978271484375,292.8236694335937,297.92022705078125,297.19805908203125,284.90826416015625,1.0,0.6894693374633789,0.357979267835617,0.357979267835617,1.0,1.0,-3.58150577545166,0.956433653831482,2.625072240829468,0.1504324078559875,0.8554564118385315,0.8554564118385315,0.0,260.6791381835937,267.0,60876.78125,0.0,4061.905029296875,1.0,278.8582458496094,282.9525451660156,295.8415222167969,299.7709045410156,293.1499938964844,293.1499938964844,279.1499938964844,38367.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939511239528656,1.0,0.0,0.0,3.5531129837036133,3.553136348724365,8.423863278039789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.408203125,0.0,1445.2703857421875,1895.4371337890625,0.0,3767.999755859375,0.8857584595680237,1.0,0.0,3.0,1.0,0.0
17854740,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8062301278114319,0.4143786132335663,0.3770031630992889,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9378937482833862,0.6527388095855713,0.6204046010971069,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9299910664558412,0.6390652656555176,0.4483303725719452,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8254979252815247,0.4468879401683807,0.4273816049098968,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6757688522338867,0.2413896918296814,1.1109490394592283,285.00372314453125,284.95001220703125,299.9027099609375,292.86041259765625,297.92205810546875,297.2002258300781,285.0029296875,1.0,0.691156804561615,0.357484757900238,0.357484757900238,1.0,1.0,-3.583840847015381,0.9555999040603638,2.6282408237457275,0.1491583287715912,0.9445226192474364,0.9445226192474364,0.0,263.4298095703125,270.0,60321.421875,0.0,4084.854248046875,1.0,279.1416931152344,283.06951904296875,295.8349304199219,299.65869140625,293.1499938964844,293.1499938964844,278.8500061035156,33315.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93081533908844,1.0,0.0,0.0,3.671458959579468,3.671482801437378,8.99436770396278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.3603515625,0.0,1536.969482421875,1895.4371337890625,0.0,3688.612060546875,0.908277153968811,1.0,0.0,3.0,1.0,0.0
17854800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8062301278114319,0.4143786132335663,0.3770031630992889,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9378937482833862,0.6527388095855713,0.6204046010971069,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9299910664558412,0.6390652656555176,0.4483303725719452,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8254979252815247,0.4468879401683807,0.4273816049098968,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6757688522338867,0.2413896918296814,1.1109490394592283,285.00372314453125,284.95001220703125,299.9027099609375,292.86041259765625,297.92205810546875,297.2002258300781,285.0029296875,1.0,0.691156804561615,0.357484757900238,0.357484757900238,1.0,1.0,-3.583840847015381,0.9555999040603638,2.6282408237457275,0.1491583287715912,0.9445226192474364,0.9445226192474364,0.0,263.4298095703125,270.0,60321.421875,0.0,4084.854248046875,1.0,279.1416931152344,283.06951904296875,295.8349304199219,299.65869140625,293.1499938964844,293.1499938964844,278.8500061035156,33315.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93081533908844,1.0,0.0,0.0,3.671458959579468,3.671482801437378,8.99436770396278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.3603515625,0.0,1536.969482421875,1895.4371337890625,0.0,3688.612060546875,0.908277153968811,1.0,0.0,3.0,1.0,0.0
17854860,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8029015064239502,0.4133583605289459,0.3764638900756836,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9335294365882874,0.6513665914535522,0.619538426399231,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9269976615905762,0.6401662826538086,0.4494073987007141,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8228722214698792,0.4467234313488006,0.4275676012039184,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6732475757598877,0.241136148571968,1.1110461950302124,284.9066162109375,284.95001220703125,299.9064025878906,292.8958435058594,297.9168395996094,297.193359375,284.90740966796875,1.0,0.6927855610847473,0.3569932579994201,0.3569932579994201,1.0,1.0,-3.583796262741089,0.9540162086486816,2.6297800540924072,0.1478835046291351,0.8575850129127502,0.8575850129127502,0.0,266.7801818847656,273.0,61086.28515625,0.0,4105.2470703125,1.0,278.8581237792969,282.951904296875,295.9139404296875,299.858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38393.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382070899009703,1.0,0.0,0.0,3.5657520294189453,3.5657756328582764,8.483900728606386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7470703125,0.0,1458.9410400390625,1895.4371337890625,0.0,3756.129638671875,0.8885725140571594,1.0,0.0,3.0,1.0,0.0
17854920,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8029015064239502,0.4133583605289459,0.3764638900756836,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9335294365882874,0.6513665914535522,0.619538426399231,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9269976615905762,0.6401662826538086,0.4494073987007141,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8228722214698792,0.4467234313488006,0.4275676012039184,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6732475757598877,0.241136148571968,1.1110461950302124,284.9066162109375,284.95001220703125,299.9064025878906,292.8958435058594,297.9168395996094,297.193359375,284.90740966796875,1.0,0.6927855610847473,0.3569932579994201,0.3569932579994201,1.0,1.0,-3.583796262741089,0.9540162086486816,2.6297800540924072,0.1478835046291351,0.8575850129127502,0.8575850129127502,0.0,266.7801818847656,273.0,61086.28515625,0.0,4105.2470703125,1.0,278.8581237792969,282.951904296875,295.9139404296875,299.858154296875,293.1499938964844,293.1499938964844,279.1499938964844,38393.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382070899009703,1.0,0.0,0.0,3.5657520294189453,3.5657756328582764,8.483900728606386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7470703125,0.0,1458.9410400390625,1895.4371337890625,0.0,3756.129638671875,0.8885725140571594,1.0,0.0,3.0,1.0,0.0
17854980,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8004997372627258,0.4133434295654297,0.3763101398944855,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.93021422624588,0.6510026454925537,0.6190333962440491,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9251250624656676,0.6423948407173157,0.4508237540721893,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.820976197719574,0.4472545087337494,0.4279728233814239,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6713802218437195,0.2412686049938202,1.1115413904190063,285.00390625,284.95001220703125,299.9086303710937,292.9297180175781,297.9178771972656,297.1954650878906,285.00311279296875,1.0,0.6944228410720825,0.3565017879009247,0.3565017879009247,1.0,1.0,-3.585782051086426,0.9530797600746156,2.632702112197876,0.1465649753808975,0.9472333192825316,0.9472333192825316,0.0,269.53155517578125,276.0,60509.18359375,0.0,4127.32568359375,1.0,279.14178466796875,283.070068359375,295.9046630859375,299.7420654296875,293.1499938964844,293.1499938964844,278.8500061035156,33347.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295998811721802,1.0,0.0,0.0,3.682472467422485,3.682496309280396,9.048410447576316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.44140625,0.0,1549.576171875,1895.4371337890625,0.0,3677.472900390625,0.9107781648635864,1.0,0.0,3.0,1.0,0.0
17855040,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8004997372627258,0.4133434295654297,0.3763101398944855,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.93021422624588,0.6510026454925537,0.6190333962440491,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9251250624656676,0.6423948407173157,0.4508237540721893,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.820976197719574,0.4472545087337494,0.4279728233814239,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6713802218437195,0.2412686049938202,1.1115413904190063,285.00390625,284.95001220703125,299.9086303710937,292.9297180175781,297.9178771972656,297.1954650878906,285.00311279296875,1.0,0.6944228410720825,0.3565017879009247,0.3565017879009247,1.0,1.0,-3.585782051086426,0.9530797600746156,2.632702112197876,0.1465649753808975,0.9472333192825316,0.9472333192825316,0.0,269.53155517578125,276.0,60509.18359375,0.0,4127.32568359375,1.0,279.14178466796875,283.070068359375,295.9046630859375,299.7420654296875,293.1499938964844,293.1499938964844,278.8500061035156,33347.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295998811721802,1.0,0.0,0.0,3.682472467422485,3.682496309280396,9.048410447576316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.44140625,0.0,1549.576171875,1895.4371337890625,0.0,3677.472900390625,0.9107781648635864,1.0,0.0,3.0,1.0,0.0
17855100,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7992280125617981,0.4128834307193756,0.3762149512767792,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9284793734550476,0.6503671407699585,0.6187809705734253,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9240783452987672,0.6429517269134521,0.4514898061752319,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8199819922447205,0.4472160935401916,0.4281931221485138,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6704370975494385,0.2411863356828689,1.111965298652649,284.8797302246094,284.95001220703125,299.9091491699219,292.94598388671875,297.9154663085937,297.1927490234375,284.87811279296875,1.0,0.6952875852584839,0.3562560379505157,0.3562560379505157,1.0,1.0,-3.586947441101074,0.9526587724685668,2.634288787841797,0.146049216389656,0.8617846965789795,0.8617846965789795,0.0,271.01025390625,276.0,61496.71484375,0.0,4139.44580078125,1.0,278.8969421386719,282.9281005859375,295.9750061035156,299.9821472167969,293.1499938964844,293.1499938964844,278.8500061035156,37520.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354082345962524,1.0,0.0,0.0,3.651005744934082,3.6510300636291504,8.894434131434537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.322265625,0.0,1545.671142578125,1895.4371337890625,0.0,3730.611572265625,0.9044907093048096,1.0,0.0,3.0,1.0,0.0
17855160,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7972655296325684,0.4122881889343261,0.3757483959197998,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9259451627731324,0.6495583057403564,0.618108332157135,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9222132563591005,0.6433627605438232,0.4518187344074249,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8184096813201904,0.447035938501358,0.4281149804592132,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6689672470092773,0.2410004436969757,1.111589789390564,284.9053649902344,284.95001220703125,299.90924072265625,292.96173095703125,297.911865234375,297.1885986328125,284.9066772460937,1.0,0.6960036158561707,0.3560251891613006,0.3560251891613006,1.0,1.0,-3.5854296684265137,0.951443076133728,2.633986473083496,0.1452877819538116,0.8590801358222961,0.8590801358222961,0.0,272.8763427734375,279.0,61255.80078125,0.0,4146.88427734375,1.0,278.8576354980469,282.9516906738281,295.9806213378906,299.9380187988281,293.1499938964844,293.1499938964844,279.1499938964844,38546.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370741844177246,1.0,0.0,0.0,3.57466459274292,3.57468843460083,8.526364467797976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1962890625,0.0,1469.621826171875,1895.4371337890625,0.0,3745.8076171875,0.8906710147857666,1.0,0.0,3.0,1.0,0.0
17855220,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7949095964431763,0.4122388958930969,0.3755579888820648,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9226892590522766,0.6491227746009827,0.6175304651260376,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9203599095344543,0.6454677581787109,0.4531425535678863,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8165250420570374,0.4475141167640686,0.4284665882587433,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6671626567840576,0.241119235754013,1.1120153665542605,285.0038146972656,284.95001220703125,299.9079895019531,292.9915771484375,297.9119873046875,297.1905822753906,285.0030212402344,1.0,0.6975892186164856,0.3555635213851928,0.3555635213851928,1.0,1.0,-3.587023973464966,0.9504765868186952,2.636547327041626,0.1440005749464035,0.9493430256843568,0.9493430256843568,0.0,275.6350402832031,282.0,60667.7578125,0.0,4168.00634765625,1.0,279.141845703125,283.0707092285156,295.9671325683594,299.81658935546875,293.1499938964844,293.1499938964844,278.8500061035156,33382.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928564190864563,1.0,0.0,0.0,3.6915712356567374,3.691595077514648,9.093180324271088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0234375,0.0,1560.107421875,1895.4371337890625,0.0,3667.973388671875,0.912854790687561,1.0,0.0,3.0,1.0,0.0
17855280,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7949095964431763,0.4122388958930969,0.3755579888820648,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9226892590522766,0.6491227746009827,0.6175304651260376,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9203599095344543,0.6454677581787109,0.4531425535678863,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8165250420570374,0.4475141167640686,0.4284665882587433,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6671626567840576,0.241119235754013,1.1120153665542605,285.0038146972656,284.95001220703125,299.9079895019531,292.9915771484375,297.9119873046875,297.1905822753906,285.0030212402344,1.0,0.6975892186164856,0.3555635213851928,0.3555635213851928,1.0,1.0,-3.587023973464966,0.9504765868186952,2.636547327041626,0.1440005749464035,0.9493430256843568,0.9493430256843568,0.0,275.6350402832031,282.0,60667.7578125,0.0,4168.00634765625,1.0,279.141845703125,283.0707092285156,295.9671325683594,299.81658935546875,293.1499938964844,293.1499938964844,278.8500061035156,33382.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928564190864563,1.0,0.0,0.0,3.6915712356567374,3.691595077514648,9.093180324271088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0234375,0.0,1560.107421875,1895.4371337890625,0.0,3667.973388671875,0.912854790687561,1.0,0.0,3.0,1.0,0.0
17855340,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7917528748512268,0.4111456871032715,0.3749630153179168,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9185497164726256,0.6476048827171326,0.616536557674408,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9175189733505248,0.6462975144386292,0.4540444016456604,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8139765858650208,0.447237491607666,0.4285556077957153,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6648419499397278,0.2408361732959747,1.112001657485962,284.9042053222656,284.95001220703125,299.9046630859375,293.0189819335937,297.9049377441406,297.1837463378906,284.9052734375,1.0,0.6991190910339355,0.3551018536090851,0.3551018536090851,1.0,1.0,-3.5862982273101807,0.9487732648849488,2.6375248432159424,0.1427147537469864,0.8601008653640747,0.8601008653640747,0.0,278.9832458496094,285.0,61408.73828125,0.0,4186.6005859375,1.0,278.8576354980469,282.9512023925781,296.03814697265625,300.0072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38535.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361204504966736,1.0,0.0,0.0,3.5841336250305176,3.5841572284698486,8.571595344619709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.220703125,0.0,1479.7421875,1895.4371337890625,0.0,3737.110595703125,0.8926703333854675,1.0,0.0,3.0,1.0,0.0
17855400,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7917528748512268,0.4111456871032715,0.3749630153179168,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9185497164726256,0.6476048827171326,0.616536557674408,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9175189733505248,0.6462975144386292,0.4540444016456604,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8139765858650208,0.447237491607666,0.4285556077957153,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6648419499397278,0.2408361732959747,1.112001657485962,284.9042053222656,284.95001220703125,299.9046630859375,293.0189819335937,297.9049377441406,297.1837463378906,284.9052734375,1.0,0.6991190910339355,0.3551018536090851,0.3551018536090851,1.0,1.0,-3.5862982273101807,0.9487732648849488,2.6375248432159424,0.1427147537469864,0.8601008653640747,0.8601008653640747,0.0,278.9832458496094,285.0,61408.73828125,0.0,4186.6005859375,1.0,278.8576354980469,282.9512023925781,296.03814697265625,300.0072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38535.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361204504966736,1.0,0.0,0.0,3.5841336250305176,3.5841572284698486,8.571595344619709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.220703125,0.0,1479.7421875,1895.4371337890625,0.0,3737.110595703125,0.8926703333854675,1.0,0.0,3.0,1.0,0.0
17855460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7894497513771057,0.411061942577362,0.3747377693653106,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9154082536697388,0.6470993161201477,0.6158891320228577,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9157014489173888,0.6482766270637512,0.4552758336067199,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8120886087417603,0.4476610720157623,0.428852915763855,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6631035208702087,0.2409424632787704,1.1123636960983276,285.0033569335937,284.95001220703125,299.89910888671875,293.0436706542969,297.9039306640625,297.1856384277344,285.0021667480469,1.0,0.7006524205207825,0.3546810150146484,0.3546810150146484,1.0,1.0,-3.5875134468078613,0.9478128552436828,2.6397006511688232,0.1414887309074401,0.9506017565727234,0.9506017565727234,0.0,281.7431335449219,288.0,60792.26953125,0.0,4206.74755859375,1.0,279.1427307128906,283.071044921875,296.01922607421875,299.8791198730469,293.1499938964844,293.1499938964844,278.8500061035156,33367.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277013540267944,1.0,0.0,0.0,3.700183629989624,3.700207710266113,9.135658842751582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.501953125,0.0,1569.754150390625,1895.4371337890625,0.0,3660.0537109375,0.9144933819770812,1.0,0.0,3.0,1.0,0.0
