time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7894497513771057,0.411061942577362,0.3747377693653106,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9154082536697388,0.6470993161201477,0.6158891320228577,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9157014489173888,0.6482766270637512,0.4552758336067199,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8120886087417603,0.4476610720157623,0.428852915763855,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6631035208702087,0.2409424632787704,1.1123636960983276,285.0033569335937,284.95001220703125,299.89910888671875,293.0436706542969,297.9039306640625,297.1856384277344,285.0021667480469,1.0,0.7006524205207825,0.3546810150146484,0.3546810150146484,1.0,1.0,-3.5875134468078613,0.9478128552436828,2.6397006511688232,0.1414887309074401,0.9506017565727234,0.9506017565727234,0.0,281.7431335449219,288.0,60792.26953125,0.0,4206.74755859375,1.0,279.1427307128906,283.071044921875,296.01922607421875,299.8791198730469,293.1499938964844,293.1499938964844,278.8500061035156,33367.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277013540267944,1.0,0.0,0.0,3.700183629989624,3.700207710266113,9.135658842751582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.501953125,0.0,1569.754150390625,1895.4371337890625,0.0,3660.0537109375,0.9144933819770812,1.0,0.0,3.0,1.0,0.0
17855580,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7863819003105164,0.4099279642105102,0.3741145431995392,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9114755392074584,0.6455073952674866,0.6148337721824646,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9129585027694702,0.6489608883857727,0.4560871720314026,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.809539794921875,0.447323739528656,0.4288914501667022,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6608811020851135,0.240645557641983,1.1123045682907104,284.9034423828125,284.95001220703125,299.8910522460937,293.0653381347656,297.8957214355469,297.1788330078125,284.904541015625,1.0,0.7021327614784241,0.3542601764202118,0.3542601764202118,1.0,1.0,-3.586455821990967,0.9461359977722168,2.64031982421875,0.1402792185544967,0.8607332706451416,0.8607332706451416,0.0,285.0867614746094,291.0,61512.69140625,0.0,4224.42578125,1.0,278.8575744628906,282.9517822265625,296.0851135253906,300.0632019042969,293.1499938964844,293.1499938964844,279.1499938964844,38579.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354153871536256,1.0,0.0,0.0,3.5895941257476807,3.589617967605591,8.597733085480286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.80859375,0.0,1485.9747314453125,1895.4371337890625,0.0,3730.6767578125,0.8939084410667419,1.0,0.0,3.0,1.0,0.0
17855640,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7863819003105164,0.4099279642105102,0.3741145431995392,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9114755392074584,0.6455073952674866,0.6148337721824646,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9129585027694702,0.6489608883857727,0.4560871720314026,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.809539794921875,0.447323739528656,0.4288914501667022,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6608811020851135,0.240645557641983,1.1123045682907104,284.9034423828125,284.95001220703125,299.8910522460937,293.0653381347656,297.8957214355469,297.1788330078125,284.904541015625,1.0,0.7021327614784241,0.3542601764202118,0.3542601764202118,1.0,1.0,-3.586455821990967,0.9461359977722168,2.64031982421875,0.1402792185544967,0.8607332706451416,0.8607332706451416,0.0,285.0867614746094,291.0,61512.69140625,0.0,4224.42578125,1.0,278.8575744628906,282.9517822265625,296.0851135253906,300.0632019042969,293.1499938964844,293.1499938964844,279.1499938964844,38579.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354153871536256,1.0,0.0,0.0,3.5895941257476807,3.589617967605591,8.597733085480286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.80859375,0.0,1485.9747314453125,1895.4371337890625,0.0,3730.6767578125,0.8939084410667419,1.0,0.0,3.0,1.0,0.0
17855700,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.784943699836731,0.4098012149333954,0.3738116919994354,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9096411466598512,0.6451393961906433,0.6142850518226624,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9117165207862854,0.6498178243637085,0.4565017521381378,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8083124756813049,0.4474419057369232,0.4288762807846069,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6598085165023804,0.2406424731016159,1.1120816469192505,285.0150756835937,284.95001220703125,299.88604736328125,293.074951171875,297.89404296875,297.17901611328125,285.0160827636719,1.0,0.7028090357780457,0.3540497720241546,0.3540497720241546,1.0,1.0,-3.585636615753174,0.9452136754989624,2.640422821044922,0.1395064294338226,0.938866913318634,0.938866913318634,0.0,286.6502380371094,291.0,60691.8828125,0.0,4231.83984375,1.0,279.10028076171875,283.0805358886719,296.0425720214844,299.86309814453125,293.1499938964844,293.1499938964844,279.1499938964844,34092.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293524026870728,1.0,0.0,0.0,3.6388211250305176,3.6388447284698486,8.835166340759315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.41796875,0.0,1506.5360107421875,1895.4371337890625,0.0,3675.20361328125,0.9029746055603028,1.0,0.0,3.0,1.0,0.0
17855760,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7841230630874634,0.409801036119461,0.373849868774414,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9084938168525696,0.644923985004425,0.6141135096549988,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9111719131469728,0.6507879495620728,0.4572136700153351,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8076190948486328,0.4476856887340545,0.4291307628154754,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.659201979637146,0.2407377660274505,1.1126052141189575,285.00311279296875,284.95001220703125,299.8803405761719,293.0837097167969,297.8932189941406,297.1805419921875,285.0018920898437,1.0,0.7036134600639343,0.3538469970226288,0.3538469970226288,1.0,1.0,-3.587266206741333,0.9450758099555968,2.642190456390381,0.1390153914690017,0.9511065483093262,0.9511065483093262,0.0,287.8533935546875,294.0,60869.15234375,0.0,4243.55029296875,1.0,279.14288330078125,283.0723876953125,296.05987548828125,299.9270324707031,293.1499938964844,293.1499938964844,278.8500061035156,33395.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271672964096068,1.0,0.0,0.0,3.703837633132935,3.703861713409424,9.15371003884502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.669921875,0.0,1574.1195068359375,1895.4371337890625,0.0,3655.149169921875,0.9153759479522704,1.0,0.0,3.0,1.0,0.0
17855820,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7811357378959656,0.4086285233497619,0.3731944262981415,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9048309922218324,0.6432589292526245,0.6129915714263916,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9085200428962708,0.6512941718101501,0.4579100906848907,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8050330877304077,0.4472875893115997,0.429114282131195,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6570680141448975,0.2404282242059707,1.1124950647354126,284.90289306640625,284.95001220703125,299.8667297363281,293.09844970703125,297.8835754394531,297.1737060546875,284.9039611816406,1.0,0.705040693283081,0.353441447019577,0.353441447019577,1.0,1.0,-3.585823774337769,0.9433284997940063,2.6424951553344727,0.1377941966056823,0.8606467247009277,0.8606467247009277,0.0,291.1962280273437,297.0,61565.62890625,0.0,4260.185546875,1.0,278.8575744628906,282.9530334472656,296.118896484375,300.1029663085937,293.1499938964844,293.1499938964844,279.1499938964844,38625.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350082874298096,1.0,0.0,0.0,3.5915510654449463,3.5915749073028564,8.607110544289753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5234375,0.0,1488.4388427734375,1895.4371337890625,0.0,3726.960205078125,0.8943773508071899,1.0,0.0,3.0,1.0,0.0
17855880,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7811357378959656,0.4086285233497619,0.3731944262981415,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9048309922218324,0.6432589292526245,0.6129915714263916,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9085200428962708,0.6512941718101501,0.4579100906848907,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8050330877304077,0.4472875893115997,0.429114282131195,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6570680141448975,0.2404282242059707,1.1124950647354126,284.90289306640625,284.95001220703125,299.8667297363281,293.09844970703125,297.8835754394531,297.1737060546875,284.9039611816406,1.0,0.705040693283081,0.353441447019577,0.353441447019577,1.0,1.0,-3.585823774337769,0.9433284997940063,2.6424951553344727,0.1377941966056823,0.8606467247009277,0.8606467247009277,0.0,291.1962280273437,297.0,61565.62890625,0.0,4260.185546875,1.0,278.8575744628906,282.9530334472656,296.118896484375,300.1029663085937,293.1499938964844,293.1499938964844,279.1499938964844,38625.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350082874298096,1.0,0.0,0.0,3.5915510654449463,3.5915749073028564,8.607110544289753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5234375,0.0,1488.4388427734375,1895.4371337890625,0.0,3726.960205078125,0.8943773508071899,1.0,0.0,3.0,1.0,0.0
17855940,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.778935968875885,0.4084573984146118,0.3728992044925689,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.902083933353424,0.6425961852073669,0.6122069358825684,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9067766070365906,0.652929425239563,0.4589124321937561,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8030945658683777,0.4475867450237274,0.4293012022972107,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6554564237594604,0.240507572889328,1.1127549409866333,285.0022277832031,284.95001220703125,299.8500061035156,293.1093444824219,297.8793029785156,297.17510986328125,285.0014038085937,1.0,0.7064679265022278,0.3530358672142029,0.3530358672142029,1.0,1.0,-3.586258888244629,0.9421772360801696,2.6440815925598145,0.1364987790584564,0.950368344783783,0.950368344783783,0.0,293.96002197265625,300.0,60893.80078125,0.0,4278.294921875,1.0,279.1419372558594,283.0738525390625,296.0872802734375,299.9586486816406,293.1499938964844,293.1499938964844,278.8500061035156,33507.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269976019859314,1.0,0.0,0.0,3.7024641036987305,3.70248818397522,9.146921797764662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.341796875,0.0,1573.4063720703125,1895.4371337890625,0.0,3653.590576171875,0.9153878092765808,1.0,0.0,3.0,1.0,0.0
17856000,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.778935968875885,0.4084573984146118,0.3728992044925689,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.902083933353424,0.6425961852073669,0.6122069358825684,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9067766070365906,0.652929425239563,0.4589124321937561,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8030945658683777,0.4475867450237274,0.4293012022972107,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6554564237594604,0.240507572889328,1.1127549409866333,285.0022277832031,284.95001220703125,299.8500061035156,293.1093444824219,297.8793029785156,297.17510986328125,285.0014038085937,1.0,0.7064679265022278,0.3530358672142029,0.3530358672142029,1.0,1.0,-3.586258888244629,0.9421772360801696,2.6440815925598145,0.1364987790584564,0.950368344783783,0.950368344783783,0.0,293.96002197265625,300.0,60893.80078125,0.0,4278.294921875,1.0,279.1419372558594,283.0738525390625,296.0872802734375,299.9586486816406,293.1499938964844,293.1499938964844,278.8500061035156,33507.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269976019859314,1.0,0.0,0.0,3.7024641036987305,3.70248818397522,9.146921797764662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.341796875,0.0,1573.4063720703125,1895.4371337890625,0.0,3653.590576171875,0.9153878092765808,1.0,0.0,3.0,1.0,0.0
17856060,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760090231895447,0.407242864370346,0.3721992671489715,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8986302614212036,0.6408555507659912,0.6110060811042786,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9042065143585204,0.6532343626022339,0.4594654738903045,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8005158305168152,0.4471240043640136,0.429219901561737,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6533939242362976,0.2401846051216125,1.1125767230987549,284.9025573730469,284.95001220703125,299.8315124511719,293.1181640625,297.8683776855469,297.16827392578125,284.90362548828125,1.0,0.7078366279602051,0.3526368737220764,0.3526368737220764,1.0,1.0,-3.584335327148437,0.9403019547462464,2.644033432006836,0.135231003165245,0.8598589301109314,0.8598589301109314,0.0,297.3131103515625,303.0,61564.85546875,0.0,4293.68798828125,1.0,278.8575744628906,282.9550476074219,296.1384582519531,300.1246643066406,293.1499938964844,293.1499938964844,279.1499938964844,38671.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934785544872284,1.0,0.0,0.0,3.5897490978240967,3.589772939682007,8.598476028964797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8369140625,0.0,1486.8260498046875,1895.4371337890625,0.0,3724.926513671875,0.8940228223800659,1.0,0.0,3.0,1.0,0.0
17856120,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760090231895447,0.407242864370346,0.3721992671489715,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8986302614212036,0.6408555507659912,0.6110060811042786,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9042065143585204,0.6532343626022339,0.4594654738903045,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8005158305168152,0.4471240043640136,0.429219901561737,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6533939242362976,0.2401846051216125,1.1125767230987549,284.9025573730469,284.95001220703125,299.8315124511719,293.1181640625,297.8683776855469,297.16827392578125,284.90362548828125,1.0,0.7078366279602051,0.3526368737220764,0.3526368737220764,1.0,1.0,-3.584335327148437,0.9403019547462464,2.644033432006836,0.135231003165245,0.8598589301109314,0.8598589301109314,0.0,297.3131103515625,303.0,61564.85546875,0.0,4293.68798828125,1.0,278.8575744628906,282.9550476074219,296.1384582519531,300.1246643066406,293.1499938964844,293.1499938964844,279.1499938964844,38671.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934785544872284,1.0,0.0,0.0,3.5897490978240967,3.589772939682007,8.598476028964797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8369140625,0.0,1486.8260498046875,1895.4371337890625,0.0,3724.926513671875,0.8940228223800659,1.0,0.0,3.0,1.0,0.0
17856180,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7738600969314575,0.4070271253585815,0.3718664646148681,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8959503769874573,0.6401159167289734,0.6101520657539368,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.902515709400177,0.654676616191864,0.4603334665298462,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7985982298851013,0.447358638048172,0.4293480515480041,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6518422961235046,0.2402517795562744,1.112787127494812,285.0016174316406,284.95001220703125,299.8127136230469,293.1268310546875,297.8634033203125,297.1694641113281,285.00079345703125,1.0,0.7092072367668152,0.3522378802299499,0.3522378802299499,1.0,1.0,-3.5843498706817627,0.9390407800674438,2.6453089714050293,0.1339057385921478,0.9490672945976256,0.9490672945976256,0.0,300.0766906738281,306.0,60880.48828125,0.0,4310.666015625,1.0,279.1419372558594,283.0757751464844,296.10382080078125,299.97528076171875,293.1499938964844,293.1499938964844,278.8500061035156,33535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265794157981871,1.0,0.0,0.0,3.699792861938477,3.6998167037963854,9.133728440247068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.3466796875,0.0,1570.5850830078125,1895.4371337890625,0.0,3649.748779296875,0.9148060083389282,1.0,0.0,3.0,1.0,0.0
17856240,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7738600969314575,0.4070271253585815,0.3718664646148681,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8959503769874573,0.6401159167289734,0.6101520657539368,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.902515709400177,0.654676616191864,0.4603334665298462,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7985982298851013,0.447358638048172,0.4293480515480041,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6518422961235046,0.2402517795562744,1.112787127494812,285.0016174316406,284.95001220703125,299.8127136230469,293.1268310546875,297.8634033203125,297.1694641113281,285.00079345703125,1.0,0.7092072367668152,0.3522378802299499,0.3522378802299499,1.0,1.0,-3.5843498706817627,0.9390407800674438,2.6453089714050293,0.1339057385921478,0.9490672945976256,0.9490672945976256,0.0,300.0766906738281,306.0,60880.48828125,0.0,4310.666015625,1.0,279.1419372558594,283.0757751464844,296.10382080078125,299.97528076171875,293.1499938964844,293.1499938964844,278.8500061035156,33535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265794157981871,1.0,0.0,0.0,3.699792861938477,3.6998167037963854,9.133728440247068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.3466796875,0.0,1570.5850830078125,1895.4371337890625,0.0,3649.748779296875,0.9148060083389282,1.0,0.0,3.0,1.0,0.0
17856300,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7727344632148743,0.4064688980579376,0.3716853559017181,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8945611715316772,0.639296293258667,0.6097273230552673,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9015941619873048,0.6548163890838623,0.4607236087322235,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7976037859916687,0.4471669197082519,0.4294291734695434,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6510692834854126,0.2401367723941803,1.1130775213241575,284.8768615722656,284.95001220703125,299.8031921386719,293.1311340332031,297.85845947265625,297.16680908203125,284.8752746582031,1.0,0.7099379897117615,0.3520383834838867,0.3520383834838867,1.0,1.0,-3.5845446586608887,0.9384621977806092,2.6460824012756348,0.1333921402692794,0.8623372316360474,0.8623372316360474,0.0,301.5581359863281,306.0,61822.99609375,0.0,4320.25439453125,1.0,278.8965759277344,282.9337463378906,296.1612854003906,300.19976806640625,293.1499938964844,293.1499938964844,278.8500061035156,37723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93245929479599,1.0,0.0,0.0,3.664708614349365,3.6647331714630127,8.961324056144804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.43359375,0.0,1562.54248046875,1895.4371337890625,0.0,3703.66259765625,0.9076802730560304,1.0,0.0,3.0,1.0,0.0
17856360,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7710156440734863,0.4057731628417969,0.3711323738098144,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.892568051815033,0.6383069753646851,0.6088869571685791,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9000334739685059,0.6547921299934387,0.4607579112052917,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7960642576217651,0.4468330442905426,0.4292086362838745,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6498642563819885,0.2399185746908188,1.112565279006958,284.9031066894531,284.95001220703125,299.79364013671875,293.1354064941406,297.8524780273437,297.16278076171875,284.9044189453125,1.0,0.7105205059051514,0.3518564701080322,0.3518564701080322,1.0,1.0,-3.582030773162842,0.9370967745780944,2.6449339389801025,0.132648691534996,0.8591859340667725,0.8591859340667725,0.0,303.4237365722656,309.0,61533.76953125,0.0,4324.93408203125,1.0,278.8575134277344,282.95849609375,296.15496826171875,300.1396484375,293.1499938964844,293.1499938964844,279.1499938964844,38738.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93416428565979,1.0,0.0,0.0,3.584733486175537,3.584757328033448,8.574465368837991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.23828125,0.0,1481.88134765625,1895.4371337890625,0.0,3719.2509765625,0.8930538892745972,1.0,0.0,3.0,1.0,0.0
17856420,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7689158916473389,0.405512273311615,0.3707599639892578,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8899305462837219,0.6374948620796204,0.6079662442207336,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8983316421508789,0.656053364276886,0.4614977836608886,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.794166624546051,0.4470029771327972,0.4292769134044647,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6483703851699829,0.2399752885103225,1.1127324104309082,285.001220703125,284.95001220703125,299.7742919921875,293.143798828125,297.8473815917969,297.16387939453125,285.0003967285156,1.0,0.7118372917175293,0.3514926135540008,0.3514926135540008,1.0,1.0,-3.581639289855957,0.9358215928077698,2.645817518234253,0.1313915848731994,0.9477499127388,0.9477499127388,0.0,306.1876220703125,312.0,60855.078125,0.0,4340.81201171875,1.0,279.14190673828125,283.0781555175781,296.12042236328125,299.9905700683594,293.1499938964844,293.1499938964844,278.8500061035156,33543.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258897304534912,1.0,0.0,0.0,3.69597053527832,3.6959946155548096,9.114866657000676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.767578125,0.0,1566.3079833984375,1895.4371337890625,0.0,3643.41015625,0.913949966430664,1.0,0.0,3.0,1.0,0.0
17856480,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7689158916473389,0.405512273311615,0.3707599639892578,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8899305462837219,0.6374948620796204,0.6079662442207336,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8983316421508789,0.656053364276886,0.4614977836608886,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.794166624546051,0.4470029771327972,0.4292769134044647,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6483703851699829,0.2399752885103225,1.1127324104309082,285.001220703125,284.95001220703125,299.7742919921875,293.143798828125,297.8473815917969,297.16387939453125,285.0003967285156,1.0,0.7118372917175293,0.3514926135540008,0.3514926135540008,1.0,1.0,-3.581639289855957,0.9358215928077698,2.645817518234253,0.1313915848731994,0.9477499127388,0.9477499127388,0.0,306.1876220703125,312.0,60855.078125,0.0,4340.81201171875,1.0,279.14190673828125,283.0781555175781,296.12042236328125,299.9905700683594,293.1499938964844,293.1499938964844,278.8500061035156,33543.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258897304534912,1.0,0.0,0.0,3.69597053527832,3.6959946155548096,9.114866657000676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.767578125,0.0,1566.3079833984375,1895.4371337890625,0.0,3643.41015625,0.913949966430664,1.0,0.0,3.0,1.0,0.0
17856540,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7661443948745728,0.4042171537876129,0.3699859380722046,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.886614203453064,0.6356201767921448,0.6066350340843201,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8958480954170227,0.6559903025627136,0.4617974758148193,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7916694283485413,0.4464133977890014,0.4290753901004791,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6464670300483704,0.239632099866867,1.1124624013900757,284.90301513671875,284.95001220703125,299.7547302246094,293.15203857421875,297.8365783691406,297.157470703125,284.904052734375,1.0,0.7130970358848572,0.3511287868022918,0.3511287868022918,1.0,1.0,-3.5789096355438232,0.9338112473487854,2.6450984477996826,0.1301509737968444,0.858051598072052,0.858051598072052,0.0,309.534423828125,315.0,61506.94921875,0.0,4353.9423828125,1.0,278.8576354980469,282.96099853515625,296.1712341308594,300.15435791015625,293.1499938964844,293.1499938964844,279.1499938964844,38697.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334343671798706,1.0,0.0,0.0,3.5812482833862305,3.5812721252441406,8.557800583730568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7236328125,0.0,1477.8150634765625,1895.4371337890625,0.0,3712.580322265625,0.8921669125556946,1.0,0.0,3.0,1.0,0.0
17856600,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7661443948745728,0.4042171537876129,0.3699859380722046,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.886614203453064,0.6356201767921448,0.6066350340843201,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8958480954170227,0.6559903025627136,0.4617974758148193,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7916694283485413,0.4464133977890014,0.4290753901004791,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6464670300483704,0.239632099866867,1.1124624013900757,284.90301513671875,284.95001220703125,299.7547302246094,293.15203857421875,297.8365783691406,297.157470703125,284.904052734375,1.0,0.7130970358848572,0.3511287868022918,0.3511287868022918,1.0,1.0,-3.5789096355438232,0.9338112473487854,2.6450984477996826,0.1301509737968444,0.858051598072052,0.858051598072052,0.0,309.534423828125,315.0,61506.94921875,0.0,4353.9423828125,1.0,278.8576354980469,282.96099853515625,296.1712341308594,300.15435791015625,293.1499938964844,293.1499938964844,279.1499938964844,38697.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334343671798706,1.0,0.0,0.0,3.5812482833862305,3.5812721252441406,8.557800583730568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7236328125,0.0,1477.8150634765625,1895.4371337890625,0.0,3712.580322265625,0.8921669125556946,1.0,0.0,3.0,1.0,0.0
17856660,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7640989422798157,0.4039103984832763,0.3695769608020782,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.884027898311615,0.6347384452819824,0.6056541204452515,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8941324949264526,0.6570797562599182,0.462419331073761,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7897967100143433,0.4465179741382599,0.4290856420993805,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6450312733650208,0.2396785169839859,1.1125925779342651,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.8314514160156,297.15850830078125,285.0000305175781,1.0,0.7143624424934387,0.350810170173645,0.350810170173645,1.0,1.0,-3.5781455039978027,0.9325603246688844,2.645585298538208,0.1289958655834198,0.9462884068489076,0.9462884068489076,0.0,312.2943420410156,318.0,60820.2109375,0.0,4368.7744140625,1.0,279.1418762207031,283.0807800292969,296.1366577148437,300.0049133300781,293.1499938964844,293.1499938964844,278.8500061035156,33548.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251558780670166,1.0,0.0,0.0,3.691351413726807,3.691375494003296,9.09209745714179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.8525390625,0.0,1561.11083984375,1895.4371337890625,0.0,3636.662109375,0.912911891937256,1.0,0.0,3.0,1.0,0.0
17856720,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7640989422798157,0.4039103984832763,0.3695769608020782,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.884027898311615,0.6347384452819824,0.6056541204452515,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8941324949264526,0.6570797562599182,0.462419331073761,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7897967100143433,0.4465179741382599,0.4290856420993805,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6450312733650208,0.2396785169839859,1.1125925779342651,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.8314514160156,297.15850830078125,285.0000305175781,1.0,0.7143624424934387,0.350810170173645,0.350810170173645,1.0,1.0,-3.5781455039978027,0.9325603246688844,2.645585298538208,0.1289958655834198,0.9462884068489076,0.9462884068489076,0.0,312.2943420410156,318.0,60820.2109375,0.0,4368.7744140625,1.0,279.1418762207031,283.0807800292969,296.1366577148437,300.0049133300781,293.1499938964844,293.1499938964844,278.8500061035156,33548.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251558780670166,1.0,0.0,0.0,3.691351413726807,3.691375494003296,9.09209745714179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.8525390625,0.0,1561.11083984375,1895.4371337890625,0.0,3636.662109375,0.912911891937256,1.0,0.0,3.0,1.0,0.0
17856780,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7614059448242188,0.402575135231018,0.3687672317028045,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8807874917984009,0.6328027248382568,0.6042647361755371,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8916587233543396,0.6568477153778076,0.4626045823097229,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.787342369556427,0.4458657205104828,0.4288254678249359,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6432024240493774,0.2393265068531036,1.112284541130066,284.9037475585937,284.95001220703125,299.7149353027344,293.1679077148437,297.8209533691406,297.15252685546875,284.9048767089844,1.0,0.7155720591545105,0.3504915833473205,0.3504915833473205,1.0,1.0,-3.5750491619110107,0.93058180809021,2.644467353820801,0.1278630048036575,0.8572892546653748,0.8572892546653748,0.0,315.6361389160156,321.0,61460.8828125,0.0,4380.84765625,1.0,278.8574523925781,282.9649353027344,296.1871643066406,300.16766357421875,293.1499938964844,293.1499938964844,279.1499938964844,38726.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326975345611572,1.0,0.0,0.0,3.575002670288086,3.575026273727417,8.527977115591057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6201171875,0.0,1471.3028564453125,1895.4371337890625,0.0,3705.842041015625,0.8908988833427429,1.0,0.0,3.0,1.0,0.0
17856840,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7614059448242188,0.402575135231018,0.3687672317028045,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8807874917984009,0.6328027248382568,0.6042647361755371,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8916587233543396,0.6568477153778076,0.4626045823097229,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.787342369556427,0.4458657205104828,0.4288254678249359,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6432024240493774,0.2393265068531036,1.112284541130066,284.9037475585937,284.95001220703125,299.7149353027344,293.1679077148437,297.8209533691406,297.15252685546875,284.9048767089844,1.0,0.7155720591545105,0.3504915833473205,0.3504915833473205,1.0,1.0,-3.5750491619110107,0.93058180809021,2.644467353820801,0.1278630048036575,0.8572892546653748,0.8572892546653748,0.0,315.6361389160156,321.0,61460.8828125,0.0,4380.84765625,1.0,278.8574523925781,282.9649353027344,296.1871643066406,300.16766357421875,293.1499938964844,293.1499938964844,279.1499938964844,38726.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326975345611572,1.0,0.0,0.0,3.575002670288086,3.575026273727417,8.527977115591057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.6201171875,0.0,1471.3028564453125,1895.4371337890625,0.0,3705.842041015625,0.8908988833427429,1.0,0.0,3.0,1.0,0.0
17856900,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7601460814476013,0.4023400545120239,0.3683741688728332,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8792521357536316,0.6322586536407471,0.6035586595535278,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.890513002872467,0.6572498083114624,0.4627020359039306,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7861754894256592,0.4458273947238922,0.4286665618419647,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6423193216323853,0.2392976880073547,1.1119561195373535,285.0135192871094,284.95001220703125,299.7048645019531,293.1717529296875,297.8178405761719,297.1524353027344,285.014404296875,1.0,0.7161168456077576,0.3503322601318359,0.3503322601318359,1.0,1.0,-3.573250770568848,0.9295217394828796,2.6437292098999023,0.1271388828754425,0.933984398841858,0.933984398841858,0.0,317.1932373046875,321.0,60630.29296875,0.0,4385.52099609375,1.0,279.09991455078125,283.09197998046875,296.13897705078125,299.96051025390625,293.1499938964844,293.1499938964844,279.1499938964844,34153.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926594376564026,1.0,0.0,0.0,3.624503612518311,3.6245272159576416,8.76577644248755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2578125,0.0,1491.264892578125,1895.4371337890625,0.0,3649.88623046875,0.8998240828514099,1.0,0.0,3.0,1.0,0.0
17856960,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7594007253646851,0.4022246599197387,0.3683135211467743,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8782418370246887,0.6318568587303162,0.6032183170318604,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8899186849594116,0.6577763557434082,0.4631060361862182,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.785483181476593,0.4459069371223449,0.428772360086441,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.641812264919281,0.2393636107444763,1.1123660802841189,285.0004272460937,284.95001220703125,299.6947631835937,293.175537109375,297.81573486328125,297.1535949707031,284.9991760253906,1.0,0.7167869806289673,0.3501823246479034,0.3501823246479034,1.0,1.0,-3.5738725662231445,0.9292367100715636,2.6446359157562256,0.1266972571611404,0.9447225332260132,0.9447225332260132,0.0,318.40155029296875,324.0,60781.01953125,0.0,4394.578125,1.0,279.1427307128906,283.0832824707031,296.1512756347656,300.017578125,293.1499938964844,293.1499938964844,278.8500061035156,33479.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243662357330322,1.0,0.0,0.0,3.6880910396575928,3.688114881515503,9.076042601918745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.03515625,0.0,1556.9044189453125,1895.4371337890625,0.0,3629.396728515625,0.911879062652588,1.0,0.0,3.0,1.0,0.0
17857020,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7573539614677429,0.4010823667049408,0.3676947355270386,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8757489919662476,0.6302133202552795,0.6021174788475037,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8880116939544678,0.6574416756629944,0.4632438123226166,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7836002111434937,0.4453217685222626,0.4285759329795837,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6404438614845276,0.2390745133161544,1.1122664213180542,284.8939819335937,284.95001220703125,299.6781005859375,293.1816101074219,297.8074035644531,297.1490478515625,284.8966064453125,1.0,0.7177765965461731,0.3499361574649811,0.3499361574649811,1.0,1.0,-3.5716240406036377,0.9277521967887878,2.643872022628784,0.1258676499128341,0.8555068969726562,0.8555068969726562,0.0,321.07550048828125,324.0,61455.625,0.0,4404.82275390625,1.0,278.8643798828125,282.9607238769531,296.208251953125,300.2008972167969,293.1499938964844,293.1499938964844,278.8500061035156,39179.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318633675575256,1.0,0.0,0.0,3.582965135574341,3.58298921585083,8.56600820497988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.16015625,0.0,1483.2115478515625,1895.4371337890625,0.0,3698.208984375,0.892733633518219,1.0,0.0,3.0,1.0,0.0
17857080,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7568012475967407,0.400856465101242,0.3674792051315307,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8750965595245361,0.6298701763153076,0.6017848253250122,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8874779343605042,0.65739506483078,0.4631946682929992,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7830871939659119,0.4451979994773865,0.4284618198871612,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.640063464641571,0.2390059232711792,1.1120374202728271,284.9033203125,284.95001220703125,299.6744384765625,293.1828918457031,297.8056335449219,297.14813232421875,284.9047241210937,1.0,0.7179508805274963,0.3498824834823608,0.3498824834823608,1.0,1.0,-3.5704920291900635,0.9272316098213196,2.6432604789733887,0.1255970448255539,0.8558465838432312,0.8558465838432312,0.0,321.7248229980469,327.0,61407.953125,0.0,4405.72998046875,1.0,278.8580322265625,282.9682006835937,296.2021484375,300.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319010376930236,1.0,0.0,0.0,3.569247245788574,3.5692710876464844,8.500541639477888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9345703125,0.0,1465.35888671875,1895.4371337890625,0.0,3698.5537109375,0.8895899057388306,1.0,0.0,3.0,1.0,0.0
17857140,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7548524141311646,0.4004591405391693,0.3669934272766113,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8726117014884949,0.6288607716560364,0.6006897687911987,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.885739803314209,0.6581769585609436,0.4635986089706421,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.781258761882782,0.4451761543750763,0.4283570051193237,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6387278437614441,0.2390343844890594,1.112101435661316,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8004150390625,297.14923095703125,284.9988098144531,1.0,0.719123899936676,0.3495826125144958,0.3495826125144958,1.0,1.0,-3.5690181255340576,0.9258272051811218,2.643190860748291,0.124438464641571,0.942898452281952,0.942898452281952,0.0,324.4854431152344,330.0,60732.0078125,0.0,4418.60009765625,1.0,279.1418151855469,283.086181640625,296.16680908203125,300.0304870605469,293.1499938964844,293.1499938964844,278.8500061035156,33562.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92368084192276,1.0,0.0,0.0,3.681042194366455,3.681066036224365,9.041383464136744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.3876953125,0.0,1549.5853271484375,1895.4371337890625,0.0,3623.087890625,0.9105369448661804,1.0,0.0,3.0,1.0,0.0
17857200,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7548524141311646,0.4004591405391693,0.3669934272766113,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8726117014884949,0.6288607716560364,0.6006897687911987,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.885739803314209,0.6581769585609436,0.4635986089706421,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.781258761882782,0.4451761543750763,0.4283570051193237,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6387278437614441,0.2390343844890594,1.112101435661316,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8004150390625,297.14923095703125,284.9988098144531,1.0,0.719123899936676,0.3495826125144958,0.3495826125144958,1.0,1.0,-3.5690181255340576,0.9258272051811218,2.643190860748291,0.124438464641571,0.942898452281952,0.942898452281952,0.0,324.4854431152344,330.0,60732.0078125,0.0,4418.60009765625,1.0,279.1418151855469,283.086181640625,296.16680908203125,300.0304870605469,293.1499938964844,293.1499938964844,278.8500061035156,33562.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92368084192276,1.0,0.0,0.0,3.681042194366455,3.681066036224365,9.041383464136744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.3876953125,0.0,1549.5853271484375,1895.4371337890625,0.0,3623.087890625,0.9105369448661804,1.0,0.0,3.0,1.0,0.0
17857260,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.752303421497345,0.3990514874458313,0.3661094009876251,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8695223927497864,0.6268191933631897,0.5991889834403992,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8832939863204956,0.6576411724090576,0.4635767936706543,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7788854241371155,0.4444068372249603,0.427979826927185,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6370271444320679,0.2386704534292221,1.1117173433303833,284.9046325683594,284.95001220703125,299.6334228515625,293.19683837890625,297.7906494140625,297.14434814453125,284.9053649902344,1.0,0.7202418446540833,0.3492918014526367,0.3492918014526367,1.0,1.0,-3.5652167797088623,0.923721969127655,2.6414947509765625,0.1233231127262115,0.8550938963890076,0.8550938963890076,0.0,327.82244873046875,333.0,61366.87109375,0.0,4428.65576171875,1.0,278.85809326171875,282.9722595214844,296.2156066894531,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311774969100952,1.0,0.0,0.0,3.5643465518951416,3.5643701553344727,8.477213668811601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8408203125,0.0,1459.184326171875,1895.4371337890625,0.0,3691.92919921875,0.8884592056274414,1.0,0.0,3.0,1.0,0.0
17857320,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.752303421497345,0.3990514874458313,0.3661094009876251,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8695223927497864,0.6268191933631897,0.5991889834403992,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8832939863204956,0.6576411724090576,0.4635767936706543,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7788854241371155,0.4444068372249603,0.427979826927185,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6370271444320679,0.2386704534292221,1.1117173433303833,284.9046325683594,284.95001220703125,299.6334228515625,293.19683837890625,297.7906494140625,297.14434814453125,284.9053649902344,1.0,0.7202418446540833,0.3492918014526367,0.3492918014526367,1.0,1.0,-3.5652167797088623,0.923721969127655,2.6414947509765625,0.1233231127262115,0.8550938963890076,0.8550938963890076,0.0,327.82244873046875,333.0,61366.87109375,0.0,4428.65576171875,1.0,278.85809326171875,282.9722595214844,296.2156066894531,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311774969100952,1.0,0.0,0.0,3.5643465518951416,3.5643701553344727,8.477213668811601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8408203125,0.0,1459.184326171875,1895.4371337890625,0.0,3691.92919921875,0.8884592056274414,1.0,0.0,3.0,1.0,0.0
