time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7504194378852844,0.3986195027828216,0.3655987679958343,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8671101331710815,0.6257601976394653,0.598054051399231,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8815518021583557,0.6582472324371338,0.4638619124889374,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7770975828170776,0.4443311691284179,0.4278282821178436,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6357542276382446,0.2387036085128784,1.1118074655532837,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7855834960937,297.1456298828125,284.9986572265625,1.0,0.7213757038116455,0.3490009903907776,0.3490009903907776,1.0,1.0,-3.563497304916382,0.922271728515625,2.641225576400757,0.1221703812479972,0.9410966634750366,0.9410966634750366,0.0,330.56817626953125,336.0,60678.24609375,0.0,4440.73974609375,1.0,279.1417541503906,283.0895080566406,296.1801147460937,300.0406494140625,293.1499938964844,293.1499938964844,278.8500061035156,33556.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229562878608704,1.0,0.0,0.0,3.674457311630249,3.674481153488159,9.009065138343432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.859375,0.0,1542.1473388671875,1895.4371337890625,0.0,3616.415283203125,0.9091047644615172,1.0,0.0,3.0,1.0,0.0
17857440,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7504194378852844,0.3986195027828216,0.3655987679958343,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8671101331710815,0.6257601976394653,0.598054051399231,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8815518021583557,0.6582472324371338,0.4638619124889374,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7770975828170776,0.4443311691284179,0.4278282821178436,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6357542276382446,0.2387036085128784,1.1118074655532837,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7855834960937,297.1456298828125,284.9986572265625,1.0,0.7213757038116455,0.3490009903907776,0.3490009903907776,1.0,1.0,-3.563497304916382,0.922271728515625,2.641225576400757,0.1221703812479972,0.9410966634750366,0.9410966634750366,0.0,330.56817626953125,336.0,60678.24609375,0.0,4440.73974609375,1.0,279.1417541503906,283.0895080566406,296.1801147460937,300.0406494140625,293.1499938964844,293.1499938964844,278.8500061035156,33556.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229562878608704,1.0,0.0,0.0,3.674457311630249,3.674481153488159,9.009065138343432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.859375,0.0,1542.1473388671875,1895.4371337890625,0.0,3616.415283203125,0.9091047644615172,1.0,0.0,3.0,1.0,0.0
17857500,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7494295239448547,0.3979605138301849,0.3653241097927093,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8658590912818909,0.6247901320457458,0.597482442855835,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8806145787239075,0.6579822301864624,0.4639770090579986,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.776168704032898,0.4439838230609894,0.4277631044387817,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6351166367530823,0.2385705709457397,1.1120202541351318,284.8766174316406,284.95001220703125,299.6024169921875,293.20654296875,297.7813720703125,297.1440734863281,284.87554931640625,1.0,0.7219876646995544,0.348855584859848,0.348855584859848,1.0,1.0,-3.56280255317688,0.9215916991233826,2.6412107944488525,0.1217397153377533,0.8549942374229431,0.8549942374229431,0.0,332.0465393066406,336.0,61570.6328125,0.0,4447.8515625,1.0,278.897705078125,282.9505310058594,296.23638916015625,300.2610778808594,293.1499938964844,293.1499938964844,278.8500061035156,37959.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288185238838196,1.0,0.0,0.0,3.634843826293945,3.6348681449890137,8.815862884148373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.7001953125,0.0,1530.9730224609375,1895.4371337890625,0.0,3670.306884765625,0.9010737538337708,1.0,0.0,3.0,1.0,0.0
17857560,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7479552030563354,0.3971825838088989,0.3646915853023529,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8641159534454346,0.6236768364906311,0.5965161919593811,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8791261911392212,0.6575472950935364,0.4637291133403778,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7747825980186462,0.4435120224952698,0.4274059534072876,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6341283321380615,0.2383458316326141,1.1114569902420044,284.904541015625,284.95001220703125,299.592041015625,293.2096252441406,297.7763977050781,297.1415100097656,284.9057312011719,1.0,0.72245854139328,0.3487278819084167,0.3487278819084167,1.0,1.0,-3.559476137161255,0.9201541543006896,2.639321804046631,0.121088832616806,0.8534968495368958,0.8534968495368958,0.0,333.8905944824219,339.0,61290.6484375,0.0,4450.0654296875,1.0,278.8578491210937,282.9761962890625,296.2287902832031,300.2000427246094,293.1499938964844,293.1499938964844,279.1499938964844,38758.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93046373128891,1.0,0.0,0.0,3.555714130401612,3.5557377338409424,8.436202278971905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8486328125,0.0,1450.888671875,1895.4371337890625,0.0,3685.39111328125,0.8866329789161682,1.0,0.0,3.0,1.0,0.0
17857620,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7461141347885132,0.3967127203941345,0.3641456961631775,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8617578744888306,0.6225680708885193,0.5953335165977478,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8773815035820007,0.6580312252044678,0.4639196991920471,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7730201482772827,0.4433836638927459,0.4272038340568542,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6328971982002258,0.2383762001991272,1.1115413904190063,284.9987487792969,284.95001220703125,299.5712890625,293.2155456542969,297.7715148925781,297.1430053710937,284.9978332519531,1.0,0.7235576510429382,0.3484725058078766,0.3484725058078766,1.0,1.0,-3.5574753284454346,0.9187309741973876,2.638744354248047,0.1200221329927444,0.938949465751648,0.938949465751648,0.0,336.639404296875,342.0,60611.96484375,0.0,4461.37255859375,1.0,279.1416931152344,283.09228515625,296.1923217773437,300.0492553710937,293.1499938964844,293.1499938964844,278.8500061035156,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222331643104552,1.0,0.0,0.0,3.667979240417481,3.668003082275391,8.977326615422498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.181640625,0.0,1534.9822998046875,1895.4371337890625,0.0,3609.753173828125,0.9075958728790284,1.0,0.0,3.0,1.0,0.0
17857680,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7461141347885132,0.3967127203941345,0.3641456961631775,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8617578744888306,0.6225680708885193,0.5953335165977478,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8773815035820007,0.6580312252044678,0.4639196991920471,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7730201482772827,0.4433836638927459,0.4272038340568542,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6328971982002258,0.2383762001991272,1.1115413904190063,284.9987487792969,284.95001220703125,299.5712890625,293.2155456542969,297.7715148925781,297.1430053710937,284.9978332519531,1.0,0.7235576510429382,0.3484725058078766,0.3484725058078766,1.0,1.0,-3.5574753284454346,0.9187309741973876,2.638744354248047,0.1200221329927444,0.938949465751648,0.938949465751648,0.0,336.639404296875,342.0,60611.96484375,0.0,4461.37255859375,1.0,279.1416931152344,283.09228515625,296.1923217773437,300.0492553710937,293.1499938964844,293.1499938964844,278.8500061035156,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222331643104552,1.0,0.0,0.0,3.667979240417481,3.668003082275391,8.977326615422498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.181640625,0.0,1534.9822998046875,1895.4371337890625,0.0,3609.753173828125,0.9075958728790284,1.0,0.0,3.0,1.0,0.0
17857740,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.743712306022644,0.3952473402023315,0.3632051050662994,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8588411808013916,0.6204475164413452,0.5937509536743164,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8749882578849792,0.6572445631027222,0.4637152254581451,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7707493901252747,0.4425196051597595,0.4267327487468719,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6313183903694153,0.2380122393369674,1.1111576557159424,284.9052429199219,284.95001220703125,299.55047607421875,293.2210998535156,297.7628479003906,297.1395263671875,284.9059143066406,1.0,0.7246062159538269,0.3482171595096588,0.3482171595096588,1.0,1.0,-3.55317497253418,0.9165892601013184,2.6365857124328613,0.1189726591110229,0.8521701693534851,0.8521701693534851,0.0,339.9623718261719,345.0,61219.40234375,0.0,4469.89892578125,1.0,278.85821533203125,282.9799499511719,296.2396850585937,300.2063293457031,293.1499938964844,293.1499938964844,279.1499938964844,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296935796737672,1.0,0.0,0.0,3.549360513687134,3.549384117126465,8.406080382883374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0302734375,0.0,1443.2978515625,1895.4371337890625,0.0,3678.332275390625,0.8851550817489624,1.0,0.0,3.0,1.0,0.0
17857800,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.743712306022644,0.3952473402023315,0.3632051050662994,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8588411808013916,0.6204475164413452,0.5937509536743164,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8749882578849792,0.6572445631027222,0.4637152254581451,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7707493901252747,0.4425196051597595,0.4267327487468719,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6313183903694153,0.2380122393369674,1.1111576557159424,284.9052429199219,284.95001220703125,299.55047607421875,293.2210998535156,297.7628479003906,297.1395263671875,284.9059143066406,1.0,0.7246062159538269,0.3482171595096588,0.3482171595096588,1.0,1.0,-3.55317497253418,0.9165892601013184,2.6365857124328613,0.1189726591110229,0.8521701693534851,0.8521701693534851,0.0,339.9623718261719,345.0,61219.40234375,0.0,4469.89892578125,1.0,278.85821533203125,282.9799499511719,296.2396850585937,300.2063293457031,293.1499938964844,293.1499938964844,279.1499938964844,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296935796737672,1.0,0.0,0.0,3.549360513687134,3.549384117126465,8.406080382883374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0302734375,0.0,1443.2978515625,1895.4371337890625,0.0,3678.332275390625,0.8851550817489624,1.0,0.0,3.0,1.0,0.0
17857860,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7419263124465942,0.3947450518608093,0.3626370429992676,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8565545082092285,0.619299590587616,0.5925388336181641,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.873282253742218,0.6576552987098694,0.4638598561286926,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7690302729606628,0.4423491060733795,0.4264952540397644,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6301273107528687,0.2380348592996597,1.1112184524536133,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7581787109375,297.1411437988281,284.99737548828125,1.0,0.7256760597229004,0.348005473613739,0.348005473613739,1.0,1.0,-3.550986051559448,0.9152433276176452,2.6357429027557373,0.1180241778492927,0.936561107635498,0.936561107635498,0.0,342.7019958496094,348.0,60525.05078125,0.0,4480.60400390625,1.0,279.1416320800781,283.0953369140625,296.20294189453125,300.0548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33571.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214582443237304,1.0,0.0,0.0,3.659650087356568,3.6596736907958975,8.936601716413861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7548828125,0.0,1525.7100830078125,1895.4371337890625,0.0,3602.60986328125,0.9057785868644714,1.0,0.0,3.0,1.0,0.0
17857920,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7419263124465942,0.3947450518608093,0.3626370429992676,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8565545082092285,0.619299590587616,0.5925388336181641,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.873282253742218,0.6576552987098694,0.4638598561286926,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7690302729606628,0.4423491060733795,0.4264952540397644,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6301273107528687,0.2380348592996597,1.1112184524536133,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7581787109375,297.1411437988281,284.99737548828125,1.0,0.7256760597229004,0.348005473613739,0.348005473613739,1.0,1.0,-3.550986051559448,0.9152433276176452,2.6357429027557373,0.1180241778492927,0.936561107635498,0.936561107635498,0.0,342.7019958496094,348.0,60525.05078125,0.0,4480.60400390625,1.0,279.1416320800781,283.0953369140625,296.20294189453125,300.0548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33571.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214582443237304,1.0,0.0,0.0,3.659650087356568,3.6596736907958975,8.936601716413861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7548828125,0.0,1525.7100830078125,1895.4371337890625,0.0,3602.60986328125,0.9057785868644714,1.0,0.0,3.0,1.0,0.0
17857980,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7395931482315063,0.3932584524154663,0.3616741299629211,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8537275791168213,0.617152988910675,0.5909276008605957,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8709475994110107,0.6568179726600647,0.4636145532131195,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7668180465698242,0.4414511620998382,0.4259894490242004,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.628594160079956,0.2376652806997299,1.110805869102478,284.9056091308594,284.95001220703125,299.5089111328125,293.23114013671875,297.7499694824219,297.1381530761719,284.90625,1.0,0.7266973853111267,0.3477937877178192,0.3477937877178192,1.0,1.0,-3.5464987754821777,0.9131842255592346,2.633314609527588,0.1170945838093757,0.8503723740577698,0.8503723740577698,0.0,346.01678466796875,351.0,61115.296875,0.0,4488.52490234375,1.0,278.8582763671875,282.9838562011719,296.2495422363281,300.21014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38651.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288858771324158,1.0,0.0,0.0,3.5400938987731934,3.5401172637939453,8.362244443560485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.091796875,0.0,1433.5386962890625,1895.4371337890625,0.0,3670.925048828125,0.8831121921539307,1.0,0.0,3.0,1.0,0.0
17858040,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7395931482315063,0.3932584524154663,0.3616741299629211,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8537275791168213,0.617152988910675,0.5909276008605957,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8709475994110107,0.6568179726600647,0.4636145532131195,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7668180465698242,0.4414511620998382,0.4259894490242004,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.628594160079956,0.2376652806997299,1.110805869102478,284.9056091308594,284.95001220703125,299.5089111328125,293.23114013671875,297.7499694824219,297.1381530761719,284.90625,1.0,0.7266973853111267,0.3477937877178192,0.3477937877178192,1.0,1.0,-3.5464987754821777,0.9131842255592346,2.633314609527588,0.1170945838093757,0.8503723740577698,0.8503723740577698,0.0,346.01678466796875,351.0,61115.296875,0.0,4488.52490234375,1.0,278.8582763671875,282.9838562011719,296.2495422363281,300.21014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38651.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288858771324158,1.0,0.0,0.0,3.5400938987731934,3.5401172637939453,8.362244443560485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.091796875,0.0,1433.5386962890625,1895.4371337890625,0.0,3670.925048828125,0.8831121921539307,1.0,0.0,3.0,1.0,0.0
17858100,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7385110855102539,0.3929375112056732,0.3612180054187774,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8524022698402405,0.6164968013763428,0.590131402015686,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8698773980140686,0.6569305062294006,0.4635128676891327,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7657793760299683,0.441292256116867,0.4257247745990753,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6278571486473083,0.2376283705234527,1.11046040058136,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.74725341796875,297.13848876953125,285.013427734375,1.0,0.7271586060523987,0.3476879596710205,0.3476879596710205,1.0,1.0,-3.5441293716430664,0.912122130393982,2.632007122039795,0.1164905503392219,0.9253190159797668,0.9253190159797668,0.0,347.5505676269531,351.0,60288.17578125,0.0,4491.3994140625,1.0,279.09912109375,283.1083374023437,296.200439453125,300.0024108886719,293.1499938964844,293.1499938964844,279.1499938964844,34115.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922807276248932,1.0,0.0,0.0,3.589080810546875,3.589103937149048,8.595275176048744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0498046875,0.0,1452.580322265625,1895.4371337890625,0.0,3615.04248046875,0.8919099569320679,1.0,0.0,3.0,1.0,0.0
17858160,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7378464341163635,0.3927287757396698,0.3610780239105224,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8515001535415649,0.6159722208976746,0.5896814465522766,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8692805171012878,0.6571932435035706,0.4637276530265808,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7651339769363403,0.4412445425987243,0.4257155060768127,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6274296641349792,0.2376810312271118,1.1108289957046509,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,297.7453918457031,297.1398620605469,284.99615478515625,1.0,0.7277421951293945,0.347590297460556,0.347590297460556,1.0,1.0,-3.5441081523895264,0.9118061661720276,2.6323018074035645,0.1161543503403663,0.9338661432266236,0.9338661432266236,0.0,348.7577209472656,354.0,60423.61328125,0.0,4498.6533203125,1.0,279.1424255371094,283.09783935546875,296.2113342285156,300.057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33500.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205886125564576,1.0,0.0,0.0,3.6525704860687256,3.6525940895080566,8.902059107640525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.259765625,0.0,1517.3123779296875,1895.4371337890625,0.0,3594.589599609375,0.9038825035095216,1.0,0.0,3.0,1.0,0.0
17858220,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7355843782424927,0.3912251889705658,0.3601023554801941,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8487699627876282,0.6138058304786682,0.5880523324012756,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8670315146446228,0.656350314617157,0.4634771347045898,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7629896402359009,0.4403170943260193,0.4251834452152252,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6259417533874512,0.2373077571392059,1.1104036569595337,284.9060363769531,284.95001220703125,299.46746826171875,293.2396545410156,297.7373962402344,297.13702392578125,284.9066162109375,1.0,0.7287441492080688,0.3473950326442718,0.3473950326442718,1.0,1.0,-3.5395309925079346,0.9097729921340942,2.629757881164551,0.115268737077713,0.8484050631523132,0.8484050631523132,0.0,352.056640625,342.0,60993.25,0.0,4506.1865234375,1.0,278.8583679199219,282.98785400390625,296.2579345703125,300.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,38658.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280353784561156,1.0,0.0,0.0,3.5297350883483887,3.5297584533691406,8.313377293234225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9970703125,0.0,1422.671875,1895.4371337890625,0.0,3663.1201171875,0.8808318376541138,1.0,0.0,3.0,1.0,0.0
17858280,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7355843782424927,0.3912251889705658,0.3601023554801941,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8487699627876282,0.6138058304786682,0.5880523324012756,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8670315146446228,0.656350314617157,0.4634771347045898,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7629896402359009,0.4403170943260193,0.4251834452152252,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6259417533874512,0.2373077571392059,1.1104036569595337,284.9060363769531,284.95001220703125,299.46746826171875,293.2396545410156,297.7373962402344,297.13702392578125,284.9066162109375,1.0,0.7287441492080688,0.3473950326442718,0.3473950326442718,1.0,1.0,-3.5395309925079346,0.9097729921340942,2.629757881164551,0.115268737077713,0.8484050631523132,0.8484050631523132,0.0,352.056640625,342.0,60993.25,0.0,4506.1865234375,1.0,278.8583679199219,282.98785400390625,296.2579345703125,300.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,38658.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280353784561156,1.0,0.0,0.0,3.5297350883483887,3.5297584533691406,8.313377293234225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9970703125,0.0,1422.671875,1895.4371337890625,0.0,3663.1201171875,0.8808318376541138,1.0,0.0,3.0,1.0,0.0
17858340,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.737013041973114,0.3906925618648529,0.3592393398284912,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8504248261451721,0.6126078963279724,0.5865187048912048,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8695021271705627,0.6567482948303223,0.463401585817337,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7648463249206543,0.4400900304317474,0.424612820148468,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6274170875549316,0.2373341917991638,1.1091333627700806,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7330627441406,297.1390991210937,284.9943542480469,1.0,0.7257107496261597,0.3471997380256653,0.3471997380256653,1.0,1.0,-3.5343384742736816,0.9075583219528198,2.6267800331115723,0.1141730546951294,0.9295944571495056,0.9295944571495056,0.0,347.6012878417969,330.0,60264.6171875,0.0,4465.23779296875,1.0,279.1414794921875,283.1002502441406,296.2195739746094,300.0569152832031,293.1499938964844,293.1499938964844,278.8500061035156,33637.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919745922088623,1.0,0.0,0.0,3.6393988132476807,3.639422416687012,8.837971563480096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.845703125,0.0,1503.7796630859375,1895.4371337890625,0.0,3586.813232421875,0.9011973738670348,1.0,0.0,3.0,1.0,0.0
17858400,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.737013041973114,0.3906925618648529,0.3592393398284912,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8504248261451721,0.6126078963279724,0.5865187048912048,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8695021271705627,0.6567482948303223,0.463401585817337,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7648463249206543,0.4400900304317474,0.424612820148468,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6274170875549316,0.2373341917991638,1.1091333627700806,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7330627441406,297.1390991210937,284.9943542480469,1.0,0.7257107496261597,0.3471997380256653,0.3471997380256653,1.0,1.0,-3.5343384742736816,0.9075583219528198,2.6267800331115723,0.1141730546951294,0.9295944571495056,0.9295944571495056,0.0,347.6012878417969,330.0,60264.6171875,0.0,4465.23779296875,1.0,279.1414794921875,283.1002502441406,296.2195739746094,300.0569152832031,293.1499938964844,293.1499938964844,278.8500061035156,33637.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919745922088623,1.0,0.0,0.0,3.6393988132476807,3.639422416687012,8.837971563480096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.845703125,0.0,1503.7796630859375,1895.4371337890625,0.0,3586.813232421875,0.9011973738670348,1.0,0.0,3.0,1.0,0.0
17858460,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.739738941192627,0.3892732858657837,0.3579011857509613,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8537676334381104,0.6104909777641296,0.584477961063385,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8737529516220093,0.6560171246528625,0.4628852605819702,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.768269419670105,0.4392049908638,0.4236673712730407,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.630090594291687,0.2370366901159286,1.1069083213806152,284.9052734375,284.95001220703125,299.4263610839844,293.2464599609375,297.7256774902344,297.1371154785156,284.9057312011719,1.0,0.7208709716796875,0.3470301926136017,0.3470301926136017,1.0,1.0,-3.525848150253296,0.9044000506401062,2.621448278427124,0.1130360290408134,0.8440983891487122,0.8440983891487122,0.0,339.8111877441406,318.0,60755.22265625,0.0,4395.46142578125,1.0,278.8584899902344,282.9924011230469,296.2636413574219,300.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,38772.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926932156085968,1.0,0.0,0.0,3.512265682220459,3.512289047241211,8.231292554228276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.623046875,0.0,1405.22265625,1895.4371337890625,0.0,3652.989501953125,0.8770589828491211,1.0,0.0,3.0,1.0,0.0
17858520,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.739738941192627,0.3892732858657837,0.3579011857509613,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8537676334381104,0.6104909777641296,0.584477961063385,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8737529516220093,0.6560171246528625,0.4628852605819702,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.768269419670105,0.4392049908638,0.4236673712730407,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.630090594291687,0.2370366901159286,1.1069083213806152,284.9052734375,284.95001220703125,299.4263610839844,293.2464599609375,297.7256774902344,297.1371154785156,284.9057312011719,1.0,0.7208709716796875,0.3470301926136017,0.3470301926136017,1.0,1.0,-3.525848150253296,0.9044000506401062,2.621448278427124,0.1130360290408134,0.8440983891487122,0.8440983891487122,0.0,339.8111877441406,318.0,60755.22265625,0.0,4395.46142578125,1.0,278.8584899902344,282.9924011230469,296.2636413574219,300.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,38772.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926932156085968,1.0,0.0,0.0,3.512265682220459,3.512289047241211,8.231292554228276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.623046875,0.0,1405.22265625,1895.4371337890625,0.0,3652.989501953125,0.8770589828491211,1.0,0.0,3.0,1.0,0.0
17858580,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7441746592521667,0.3888526558876037,0.3569254875183105,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8590617179870605,0.6093688607215881,0.5827902555465698,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8801484107971191,0.6565726399421692,0.4627498984336853,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.773480236530304,0.439054012298584,0.4229403734207153,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6340833902359009,0.2371833175420761,1.1050782203674316,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7222900390625,297.14031982421875,284.9925842285156,1.0,0.7151379585266113,0.3468606173992157,0.3468606173992157,1.0,1.0,-3.519397258758545,0.9018830060958862,2.617514133453369,0.1118657141923904,0.9235320687294006,0.9235320687294006,0.0,329.5426940917969,306.0,60010.75,0.0,4316.53466796875,1.0,279.141357421875,283.10418701171875,296.2243347167969,300.0462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33699.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183881878852844,1.0,0.0,0.0,3.620220899581909,3.620244264602661,8.745072932470066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5390625,0.0,1483.219482421875,1895.4371337890625,0.0,3574.276123046875,0.896934449672699,1.0,0.0,3.0,1.0,0.0
17858640,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7441746592521667,0.3888526558876037,0.3569254875183105,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8590617179870605,0.6093688607215881,0.5827902555465698,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8801484107971191,0.6565726399421692,0.4627498984336853,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.773480236530304,0.439054012298584,0.4229403734207153,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6340833902359009,0.2371833175420761,1.1050782203674316,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7222900390625,297.14031982421875,284.9925842285156,1.0,0.7151379585266113,0.3468606173992157,0.3468606173992157,1.0,1.0,-3.519397258758545,0.9018830060958862,2.617514133453369,0.1118657141923904,0.9235320687294006,0.9235320687294006,0.0,329.5426940917969,306.0,60010.75,0.0,4316.53466796875,1.0,279.141357421875,283.10418701171875,296.2243347167969,300.0462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33699.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183881878852844,1.0,0.0,0.0,3.620220899581909,3.620244264602661,8.745072932470066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5390625,0.0,1483.219482421875,1895.4371337890625,0.0,3574.276123046875,0.896934449672699,1.0,0.0,3.0,1.0,0.0
17858700,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7466579079627991,0.3882358372211456,0.3564148545265198,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8620386719703674,0.6083996891975403,0.58193039894104,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8836942315101624,0.6563429236412048,0.4626703858375549,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7763983011245728,0.438694566488266,0.4225818514823913,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6363440155982971,0.2371277064085006,1.1043238639831543,284.8747253417969,284.95001220703125,299.3958435058594,293.2504272460937,297.7193908691406,297.14031982421875,284.8742370605469,1.0,0.7121180891990662,0.3467758297920227,0.3467758297920227,1.0,1.0,-3.516321182250977,0.9006651639938354,2.615655899047852,0.1114170849323272,0.838708758354187,0.838708758354187,0.0,324.1190795898437,306.0,60781.3515625,0.0,4275.8193359375,1.0,278.8990478515625,282.97088623046875,296.2784423828125,300.2582092285156,293.1499938964844,293.1499938964844,278.8500061035156,38426.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92405766248703,1.0,0.0,0.0,3.5702364444732666,3.5702600479125977,8.505252822033071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.87109375,0.0,1463.983154296875,1895.4371337890625,0.0,3626.556884765625,0.88691645860672,1.0,0.0,3.0,1.0,0.0
17858760,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7488590478897095,0.3875409364700317,0.3555786907672882,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8647614121437073,0.6073361039161682,0.5807148218154907,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8869433403015137,0.656019926071167,0.462271124124527,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7790727615356445,0.4382475614547729,0.4219560921192169,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6384193301200867,0.2370035201311111,1.1028505563735962,284.90631103515625,284.95001220703125,299.3857421875,293.2514953613281,297.7159118652344,297.1394958496094,284.9072570800781,1.0,0.7088844180107117,0.3467355072498321,0.3467355072498321,1.0,1.0,-3.510849475860596,0.8988426327705383,2.612006902694702,0.1108454018831253,0.8400432467460632,0.8400432467460632,0.0,318.8637390136719,294.0,60463.9921875,0.0,4229.90771484375,1.0,278.8583679199219,282.9996032714844,296.2683410644531,300.19097900390625,293.1499938964844,293.1499938964844,279.1499938964844,38907.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254440665245056,1.0,0.0,0.0,3.488786697387696,3.488809823989868,8.121610335365403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6484375,0.0,1381.888427734375,1895.4371337890625,0.0,3639.312255859375,0.87199866771698,1.0,0.0,3.0,1.0,0.0
17858820,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.754869818687439,0.3871841728687286,0.3546130359172821,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8719210028648376,0.6062629222869873,0.5790219902992249,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8953214883804321,0.656732439994812,0.4622039794921875,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.785973310470581,0.4381466507911682,0.4212244153022766,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6437807679176331,0.2372414171695709,1.1011847257614136,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7132568359375,297.143310546875,284.9920654296875,1.0,0.7024132013320923,0.3466548025608063,0.3466548025608063,1.0,1.0,-3.504678249359131,0.8966923356056213,2.6079859733581543,0.1099751144647598,0.9185412526130676,0.9185412526130676,0.0,307.13983154296875,282.0,59756.45703125,0.0,4143.6103515625,1.0,279.14117431640625,283.10906982421875,296.2283935546875,300.034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33683.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168741703033448,1.0,0.0,0.0,3.600240707397461,3.600263833999634,8.648810307931853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1298828125,0.0,1461.41259765625,1895.4371337890625,0.0,3560.28369140625,0.892435610294342,1.0,0.0,3.0,1.0,0.0
17858880,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.754869818687439,0.3871841728687286,0.3546130359172821,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8719210028648376,0.6062629222869873,0.5790219902992249,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8953214883804321,0.656732439994812,0.4622039794921875,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.785973310470581,0.4381466507911682,0.4212244153022766,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6437807679176331,0.2372414171695709,1.1011847257614136,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7132568359375,297.143310546875,284.9920654296875,1.0,0.7024132013320923,0.3466548025608063,0.3466548025608063,1.0,1.0,-3.504678249359131,0.8966923356056213,2.6079859733581543,0.1099751144647598,0.9185412526130676,0.9185412526130676,0.0,307.13983154296875,282.0,59756.45703125,0.0,4143.6103515625,1.0,279.14117431640625,283.10906982421875,296.2283935546875,300.034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33683.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168741703033448,1.0,0.0,0.0,3.600240707397461,3.600263833999634,8.648810307931853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1298828125,0.0,1461.41259765625,1895.4371337890625,0.0,3560.28369140625,0.892435610294342,1.0,0.0,3.0,1.0,0.0
17858940,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7609137892723083,0.3859328627586365,0.3532847762107849,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8791952729225159,0.6042798161506653,0.5769546031951904,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9037578105926514,0.656347930431366,0.4618094861507416,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.792959988117218,0.4373845756053924,0.4202470779418945,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.649346113204956,0.2371372282505035,1.099154710769653,284.9078674316406,284.95001220703125,299.3458251953125,293.254638671875,297.7074584960937,297.1429443359375,284.9081726074219,1.0,0.6957584619522095,0.3465740978717804,0.3465740978717804,1.0,1.0,-3.496509790420532,0.8939177989959717,2.6025919914245605,0.109128288924694,0.836920976638794,0.836920976638794,0.0,295.7302551269531,270.0,60219.28125,0.0,4054.345947265625,1.0,278.8588256835937,283.0058288574219,296.2712707519531,300.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,38730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239577651023864,1.0,0.0,0.0,3.4706075191497803,3.470630407333374,8.037191605581029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0341796875,0.0,1362.023193359375,1895.4371337890625,0.0,3625.637451171875,0.8678426742553711,1.0,0.0,3.0,1.0,0.0
17859000,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7609137892723083,0.3859328627586365,0.3532847762107849,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8791952729225159,0.6042798161506653,0.5769546031951904,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9037578105926514,0.656347930431366,0.4618094861507416,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.792959988117218,0.4373845756053924,0.4202470779418945,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.649346113204956,0.2371372282505035,1.099154710769653,284.9078674316406,284.95001220703125,299.3458251953125,293.254638671875,297.7074584960937,297.1429443359375,284.9081726074219,1.0,0.6957584619522095,0.3465740978717804,0.3465740978717804,1.0,1.0,-3.496509790420532,0.8939177989959717,2.6025919914245605,0.109128288924694,0.836920976638794,0.836920976638794,0.0,295.7302551269531,270.0,60219.28125,0.0,4054.345947265625,1.0,278.8588256835937,283.0058288574219,296.2712707519531,300.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,38730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239577651023864,1.0,0.0,0.0,3.4706075191497803,3.470630407333374,8.037191605581029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0341796875,0.0,1362.023193359375,1895.4371337890625,0.0,3625.637451171875,0.8678426742553711,1.0,0.0,3.0,1.0,0.0
17859060,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.768372654914856,0.3856098055839538,0.3523463606834411,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8879721760749817,0.6032316088676453,0.5752817392349243,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9144297242164612,0.6572356820106506,0.4618533849716186,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8012477159500122,0.4373111426830292,0.4195340871810913,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6560491919517517,0.2374318242073059,1.0977026224136353,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.7051086425781,297.1469421386719,284.9915466308594,1.0,0.6890572905540466,0.3465301096439361,0.3465301096439361,1.0,1.0,-3.490809202194214,0.8920238018035889,2.598785161972046,0.1084100976586341,0.9140368103981018,0.9140368103981018,0.0,283.6346130371094,258.0,59516.8203125,0.0,3967.666259765625,1.0,279.1410217285156,283.1136474609375,296.2308654785156,300.0220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33661.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154797792434692,1.0,0.0,0.0,3.581494331359864,3.581517219543457,8.558976674066798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.357421875,0.0,1441.111572265625,1895.4371337890625,0.0,3547.385986328125,0.8882084488868713,1.0,0.0,3.0,1.0,0.0
17859120,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.768372654914856,0.3856098055839538,0.3523463606834411,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8879721760749817,0.6032316088676453,0.5752817392349243,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9144297242164612,0.6572356820106506,0.4618533849716186,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8012477159500122,0.4373111426830292,0.4195340871810913,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6560491919517517,0.2374318242073059,1.0977026224136353,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.7051086425781,297.1469421386719,284.9915466308594,1.0,0.6890572905540466,0.3465301096439361,0.3465301096439361,1.0,1.0,-3.490809202194214,0.8920238018035889,2.598785161972046,0.1084100976586341,0.9140368103981018,0.9140368103981018,0.0,283.6346130371094,258.0,59516.8203125,0.0,3967.666259765625,1.0,279.1410217285156,283.1136474609375,296.2308654785156,300.0220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33661.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154797792434692,1.0,0.0,0.0,3.581494331359864,3.581517219543457,8.558976674066798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.357421875,0.0,1441.111572265625,1895.4371337890625,0.0,3547.385986328125,0.8882084488868713,1.0,0.0,3.0,1.0,0.0
17859180,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7758745551109314,0.3844090104103088,0.3510483205318451,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8968375325202942,0.6012910604476929,0.5732382535934448,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9258036017417908,0.6571565270423889,0.4616338312625885,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8095057010650635,0.4365945756435394,0.4185833632946014,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6630033850669861,0.2373806834220886,1.095864176750183,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6996765136719,297.14678955078125,284.9091186523437,1.0,0.6822613477706909,0.3464861214160919,0.3464861214160919,1.0,1.0,-3.4831783771514893,0.889529824256897,2.5936484336853027,0.1077166497707367,0.8338620066642761,0.8338620066642761,0.0,272.0274963378906,246.0,59973.765625,0.0,3879.314208984375,1.0,278.8589782714844,283.01177978515625,296.2727355957031,300.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38691.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226329922676086,1.0,0.0,0.0,3.451809883117676,3.4518325328826904,7.950364420139522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5087890625,0.0,1342.69580078125,1895.4371337890625,0.0,3613.43701171875,0.8636670708656311,1.0,0.0,3.0,1.0,0.0
