time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7758745551109314,0.3844090104103088,0.3510483205318451,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8968375325202942,0.6012910604476929,0.5732382535934448,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9258036017417908,0.6571565270423889,0.4616338312625885,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8095057010650635,0.4365945756435394,0.4185833632946014,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6630033850669861,0.2373806834220886,1.095864176750183,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6996765136719,297.14678955078125,284.9091186523437,1.0,0.6822613477706909,0.3464861214160919,0.3464861214160919,1.0,1.0,-3.4831783771514893,0.889529824256897,2.5936484336853027,0.1077166497707367,0.8338620066642761,0.8338620066642761,0.0,272.0274963378906,246.0,59973.765625,0.0,3879.314208984375,1.0,278.8589782714844,283.01177978515625,296.2727355957031,300.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38691.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226329922676086,1.0,0.0,0.0,3.451809883117676,3.4518325328826904,7.950364420139522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5087890625,0.0,1342.69580078125,1895.4371337890625,0.0,3613.43701171875,0.8636670708656311,1.0,0.0,3.0,1.0,0.0
17859300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7800593376159668,0.3842199742794037,0.3504484593868255,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9017246961593628,0.6007289290428162,0.5722557306289673,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.932136297225952,0.6577154994010925,0.4616217315196991,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8138474822044373,0.4365316927433014,0.41812464594841,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.666840672492981,0.237508550286293,1.0948840379714966,285.010498046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6982727050781,297.1484069824219,285.0107421875,1.0,0.6788117289543152,0.3464641273021698,0.3464641273021698,1.0,1.0,-3.479523181915283,0.8883374929428101,2.5911858081817627,0.107267215847969,0.9051876664161682,0.9051876664161682,0.0,266.0788879394531,246.0,59183.66015625,0.0,3834.8271484375,1.0,279.096923828125,283.13037109375,296.2216186523437,299.9563903808594,293.1499938964844,293.1499938964844,279.1499938964844,34035.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916466474533081,1.0,0.0,0.0,3.5029311180114746,3.502953290939331,8.187597586584161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6357421875,0.0,1361.511474609375,1895.4371337890625,0.0,3556.513671875,0.8726754784584045,1.0,0.0,3.0,1.0,0.0
17859360,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7850314378738403,0.3841257095336914,0.3501390516757965,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.907551109790802,0.600274920463562,0.5715885162353516,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.93941992521286,0.6584307551383972,0.4619305431842804,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8187641501426697,0.4365688562393188,0.4179072976112366,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6713399291038513,0.2377197593450546,1.0945886373519895,284.9916076660156,284.95001220703125,299.2875366210937,293.25555419921875,297.6976623535156,297.1509704589844,284.9903259277344,1.0,0.6754717826843262,0.3464467823505401,0.3464467823505401,1.0,1.0,-3.478101253509521,0.8878452777862549,2.5902559757232666,0.1070649772882461,0.9098042845726012,0.9098042845726012,0.0,259.8247985839844,234.0,59294.7109375,0.0,3794.146484375,1.0,279.1416320800781,283.1171875,296.23052978515625,300.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,33548.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141826629638672,1.0,0.0,0.0,3.5659778118133545,3.566000461578369,8.484975069222855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.7880859375,0.0,1423.762451171875,1895.4371337890625,0.0,3535.378662109375,0.8844404220581055,1.0,0.0,3.0,1.0,0.0
17859420,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943100333213806,0.3829724192619324,0.3488825857639313,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9193546772003174,0.5983757376670837,0.5695822238922119,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9528390169143676,0.6586724519729614,0.4619520306587219,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8279279470443726,0.4359025359153747,0.4170033037662506,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6800228357315063,0.2377135306596756,1.092939019203186,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.6924133300781,297.1508483886719,284.9100036621094,1.0,0.6686148643493652,0.3464121520519256,0.3464121520519256,1.0,1.0,-3.4711387157440186,0.8855859041213989,2.585552930831909,0.1064565181732177,0.8310375809669495,0.8310375809669495,0.0,248.1577911376953,222.0,59742.453125,0.0,3707.76025390625,1.0,278.859130859375,283.01715087890625,296.2720947265625,300.1492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38656.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214441776275636,1.0,0.0,0.0,3.4342610836029053,3.434283494949341,7.869731462051277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8408203125,0.0,1324.832763671875,1895.4371337890625,0.0,3602.480224609375,0.8597669005393982,1.0,0.0,3.0,1.0,0.0
17859480,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943100333213806,0.3829724192619324,0.3488825857639313,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9193546772003174,0.5983757376670837,0.5695822238922119,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9528390169143676,0.6586724519729614,0.4619520306587219,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8279279470443726,0.4359025359153747,0.4170033037662506,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6800228357315063,0.2377135306596756,1.092939019203186,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.6924133300781,297.1508483886719,284.9100036621094,1.0,0.6686148643493652,0.3464121520519256,0.3464121520519256,1.0,1.0,-3.4711387157440186,0.8855859041213989,2.585552930831909,0.1064565181732177,0.8310375809669495,0.8310375809669495,0.0,248.1577911376953,222.0,59742.453125,0.0,3707.76025390625,1.0,278.859130859375,283.01715087890625,296.2720947265625,300.1492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38656.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214441776275636,1.0,0.0,0.0,3.4342610836029053,3.434283494949341,7.869731462051277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8408203125,0.0,1324.832763671875,1895.4371337890625,0.0,3602.480224609375,0.8597669005393982,1.0,0.0,3.0,1.0,0.0
17859540,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8055256009101868,0.3827137649059295,0.3480066657066345,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.933971643447876,0.5973803400993347,0.5679632425308228,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9676823616027832,0.6601610779762268,0.4624176025390625,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8388158082962036,0.4359081089496612,0.41636523604393,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6903719305992126,0.2380885183811187,1.0918443202972412,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.690673828125,297.1551513671875,284.9904479980469,1.0,0.6617705821990967,0.3463775217533111,0.3463775217533111,1.0,1.0,-3.46660590171814,0.8840842247009277,2.582521677017212,0.1058704406023025,0.9060314893722534,0.9060314893722534,0.0,235.9375915527344,210.0,59074.64453125,0.0,3624.34130859375,1.0,279.1407165527344,283.1214294433594,296.2296142578125,299.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131263494491576,1.0,0.0,0.0,3.547603845596313,3.547626495361328,8.397761916967283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5107421875,0.0,1404.953369140625,1895.4371337890625,0.0,3525.594482421875,0.8805785775184631,1.0,0.0,3.0,1.0,0.0
17859600,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8055256009101868,0.3827137649059295,0.3480066657066345,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.933971643447876,0.5973803400993347,0.5679632425308228,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9676823616027832,0.6601610779762268,0.4624176025390625,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8388158082962036,0.4359081089496612,0.41636523604393,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6903719305992126,0.2380885183811187,1.0918443202972412,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.690673828125,297.1551513671875,284.9904479980469,1.0,0.6617705821990967,0.3463775217533111,0.3463775217533111,1.0,1.0,-3.46660590171814,0.8840842247009277,2.582521677017212,0.1058704406023025,0.9060314893722534,0.9060314893722534,0.0,235.9375915527344,210.0,59074.64453125,0.0,3624.34130859375,1.0,279.1407165527344,283.1214294433594,296.2296142578125,299.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131263494491576,1.0,0.0,0.0,3.547603845596313,3.547626495361328,8.397761916967283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5107421875,0.0,1404.953369140625,1895.4371337890625,0.0,3525.594482421875,0.8805785775184631,1.0,0.0,3.0,1.0,0.0
17859660,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8162491917610168,0.3814267218112945,0.3466873466968536,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9484684467315674,0.5953422784805298,0.5658873915672302,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9811909198760986,0.6604317426681519,0.4625044465065002,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8500432372093201,0.4351023137569427,0.4153958857059479,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7008383274078369,0.237932026386261,1.08987295627594,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.6841735839844,297.1531066894531,284.90972900390625,1.0,0.6547983288764954,0.3463402986526489,0.3463402986526489,1.0,1.0,-3.459099531173706,0.8816477060317993,2.5774519443511963,0.1052323058247566,0.8274706602096558,0.8274706602096558,0.0,224.42091369628903,198.0,59501.71875,0.0,3538.151611328125,1.0,278.85919189453125,283.0213928222656,296.2689819335937,300.1324462890625,293.1499938964844,293.1499938964844,279.1499938964844,38706.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204574227333068,1.0,0.0,0.0,3.4167234897613525,3.416745901107788,7.789561209392559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.921875,0.0,1307.7513427734375,1895.4371337890625,0.0,3593.379150390625,0.8558939099311829,1.0,0.0,3.0,1.0,0.0
17859720,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8162491917610168,0.3814267218112945,0.3466873466968536,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9484684467315674,0.5953422784805298,0.5658873915672302,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9811909198760986,0.6604317426681519,0.4625044465065002,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8500432372093201,0.4351023137569427,0.4153958857059479,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7008383274078369,0.237932026386261,1.08987295627594,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.6841735839844,297.1531066894531,284.90972900390625,1.0,0.6547983288764954,0.3463402986526489,0.3463402986526489,1.0,1.0,-3.459099531173706,0.8816477060317993,2.5774519443511963,0.1052323058247566,0.8274706602096558,0.8274706602096558,0.0,224.42091369628903,198.0,59501.71875,0.0,3538.151611328125,1.0,278.85919189453125,283.0213928222656,296.2689819335937,300.1324462890625,293.1499938964844,293.1499938964844,279.1499938964844,38706.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204574227333068,1.0,0.0,0.0,3.4167234897613525,3.416745901107788,7.789561209392559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.921875,0.0,1307.7513427734375,1895.4371337890625,0.0,3593.379150390625,0.8558939099311829,1.0,0.0,3.0,1.0,0.0
17859780,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8281951546669006,0.3807976245880127,0.3455457389354706,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9642614126205444,0.5939559936523438,0.5639753937721252,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9947962760925292,0.6617171168327332,0.4628789722919464,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8633520603179932,0.4347127079963684,0.4144603610038757,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7124943137168884,0.2378687113523483,1.0872087478637695,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.679443359375,297.1532592773437,284.9872436523437,1.0,0.6476380228996277,0.3463031053543091,0.3463031053543091,1.0,1.0,-3.451542377471924,0.8792032599449158,2.572339057922364,0.1044062823057174,0.8995524644851685,0.8995524644851685,0.0,212.59478759765625,201.0,58780.984375,0.0,3450.3974609375,1.0,279.1405639648437,283.1238098144531,296.22332763671875,299.9711303710937,293.1499938964844,293.1499938964844,279.45001220703125,33733.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91214781999588,1.0,0.0,0.0,3.527662992477417,3.5276854038238525,8.303620120386768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.40380859375,0.0,1384.88427734375,1895.4371337890625,0.0,3516.52587890625,0.8761722445487976,1.0,0.0,3.0,1.0,0.0
17859840,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8281951546669006,0.3807976245880127,0.3455457389354706,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9642614126205444,0.5939559936523438,0.5639753937721252,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9947962760925292,0.6617171168327332,0.4628789722919464,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8633520603179932,0.4347127079963684,0.4144603610038757,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7124943137168884,0.2378687113523483,1.0872087478637695,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.679443359375,297.1532592773437,284.9872436523437,1.0,0.6476380228996277,0.3463031053543091,0.3463031053543091,1.0,1.0,-3.451542377471924,0.8792032599449158,2.572339057922364,0.1044062823057174,0.8995524644851685,0.8995524644851685,0.0,212.59478759765625,201.0,58780.984375,0.0,3450.3974609375,1.0,279.1405639648437,283.1238098144531,296.22332763671875,299.9711303710937,293.1499938964844,293.1499938964844,279.45001220703125,33733.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91214781999588,1.0,0.0,0.0,3.527662992477417,3.5276854038238525,8.303620120386768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.40380859375,0.0,1384.88427734375,1895.4371337890625,0.0,3516.52587890625,0.8761722445487976,1.0,0.0,3.0,1.0,0.0
17859900,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8316769003868103,0.3805538415908813,0.3451414406299591,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9685580134391784,0.5933497548103333,0.5632048845291138,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9985343217849731,0.6625142097473145,0.4631965756416321,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8673681020736694,0.4345836043357849,0.414156824350357,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7157770991325378,0.2378589510917663,1.0864477157592771,285.0711669921875,284.95001220703125,299.2054443359375,293.24468994140625,297.67755126953125,297.15380859375,285.0715026855469,1.0,0.6458761692047119,0.3462845087051391,0.3462845087051391,1.0,1.0,-3.4492266178131104,0.8784328103065491,2.570793628692627,0.1041084602475166,0.9813330173492432,0.9813330173492432,0.0,209.3154754638672,201.0,58089.296875,0.0,3425.614013671875,1.0,279.3966064453125,283.227294921875,296.2012634277344,299.8387451171875,293.1499938964844,293.1499938964844,279.45001220703125,31264.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906749963760376,1.0,0.0,0.0,3.619535446166992,3.619558334350586,8.741761803321424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0234375,0.0,1464.403076171875,1895.4371337890625,0.0,3466.418212890625,0.8960828185081482,1.0,0.0,3.0,1.0,0.0
17859960,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.833423376083374,0.3802490234375,0.3448834717273712,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9705871343612672,0.5926941633224487,0.5626019835472107,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.6633964776992798,0.462243378162384,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8694300055503845,0.4344191253185272,0.4139941334724426,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7174416184425354,0.2378186881542205,1.0861432552337646,285.0399169921875,284.95001220703125,299.1968994140625,293.2418518066406,297.6757202148437,297.1544189453125,285.0367431640625,1.0,0.6446837782859802,0.3462964296340942,0.3462964296340942,1.0,1.0,-3.446507453918457,0.8776225447654724,2.56888484954834,0.1039451584219932,0.9965519309043884,0.9965519309043884,0.0,207.61203002929688,204.0,58337.765625,0.0,3409.159912109375,1.0,279.44219970703125,283.1996459960937,296.2236328125,299.9283142089844,293.1499938964844,293.1499938964844,279.1499938964844,31293.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060589671134948,1.0,0.0,0.0,3.71576189994812,3.7157857418060303,9.2127453399371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.9599609375,0.0,1571.718994140625,1895.4371337890625,0.0,3459.994140625,0.9165318608283995,1.0,0.0,3.0,1.0,0.0
17860020,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8323626518249512,0.3781673014163971,0.343380868434906,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9694007635116576,0.5898463129997253,0.5603345036506653,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.66359543800354,0.4622721970081329,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8687214255332947,0.4328821897506714,0.41287362575531,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7168982625007629,0.2369387000799179,1.0832828283309937,284.88525390625,284.95001220703125,299.1800842285156,293.23516845703125,297.6648254394531,297.1459350585937,284.8866882324219,1.0,0.6432775855064392,0.346320241689682,0.346320241689682,1.0,1.0,-3.4372053146362305,0.8748220205307007,2.56238341331482,0.1032675802707672,0.8738417029380798,0.8738417029380798,0.0,207.1362152099609,207.0,59133.13671875,0.0,3384.560546875,1.0,279.1567077636719,283.03253173828125,296.270263671875,300.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38167.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172810912132264,1.0,0.0,0.0,3.644498348236084,3.644522666931152,8.862756430971785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2265625,0.0,1543.2464599609375,1895.4371337890625,0.0,3564.045654296875,0.9053813815116882,1.0,0.0,3.0,1.0,0.0
17860080,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8323626518249512,0.3781673014163971,0.343380868434906,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9694007635116576,0.5898463129997253,0.5603345036506653,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.66359543800354,0.4622721970081329,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8687214255332947,0.4328821897506714,0.41287362575531,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7168982625007629,0.2369387000799179,1.0832828283309937,284.88525390625,284.95001220703125,299.1800842285156,293.23516845703125,297.6648254394531,297.1459350585937,284.8866882324219,1.0,0.6432775855064392,0.346320241689682,0.346320241689682,1.0,1.0,-3.4372053146362305,0.8748220205307007,2.56238341331482,0.1032675802707672,0.8738417029380798,0.8738417029380798,0.0,207.1362152099609,207.0,59133.13671875,0.0,3384.560546875,1.0,279.1567077636719,283.03253173828125,296.270263671875,300.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38167.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172810912132264,1.0,0.0,0.0,3.644498348236084,3.644522666931152,8.862756430971785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2265625,0.0,1543.2464599609375,1895.4371337890625,0.0,3564.045654296875,0.9053813815116882,1.0,0.0,3.0,1.0,0.0
17860140,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8300789594650269,0.377049446105957,0.3421442806720733,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.966563045978546,0.5879420638084412,0.5582939386367798,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6645417213439941,0.4639777541160583,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8664866089820862,0.4319881796836853,0.4118519127368927,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7149930596351624,0.2362921237945556,1.080052614212036,284.9912109375,284.95001220703125,299.1636657714844,293.2272033691406,297.6576843261719,297.1421813964844,284.9902038574219,1.0,0.6428348422050476,0.3463440537452698,0.3463440537452698,1.0,1.0,-3.430189609527588,0.872733473777771,2.557456016540528,0.1026321947574615,0.9592031240463256,0.9592031240463256,0.0,207.9154510498047,210.0,58238.44921875,0.0,3372.7509765625,1.0,279.4422912597656,283.16033935546875,296.2086486816406,299.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33677.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098389148712158,1.0,0.0,0.0,3.744760513305664,3.744785070419312,9.357102612739254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.896484375,0.0,1623.3411865234375,1895.4371337890625,0.0,3495.1083984375,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
17860200,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8300789594650269,0.377049446105957,0.3421442806720733,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.966563045978546,0.5879420638084412,0.5582939386367798,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6645417213439941,0.4639777541160583,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8664866089820862,0.4319881796836853,0.4118519127368927,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7149930596351624,0.2362921237945556,1.080052614212036,284.9912109375,284.95001220703125,299.1636657714844,293.2272033691406,297.6576843261719,297.1421813964844,284.9902038574219,1.0,0.6428348422050476,0.3463440537452698,0.3463440537452698,1.0,1.0,-3.430189609527588,0.872733473777771,2.557456016540528,0.1026321947574615,0.9592031240463256,0.9592031240463256,0.0,207.9154510498047,210.0,58238.44921875,0.0,3372.7509765625,1.0,279.4422912597656,283.16033935546875,296.2086486816406,299.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33677.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098389148712158,1.0,0.0,0.0,3.744760513305664,3.744785070419312,9.357102612739254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.896484375,0.0,1623.3411865234375,1895.4371337890625,0.0,3495.1083984375,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
17860260,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8284029364585876,0.3760540783405304,0.3415485918521881,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9644346833229064,0.586543619632721,0.5572964549064636,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.998851478099823,0.6644500494003296,0.4648513197898865,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.864783525466919,0.4312273561954498,0.4113818407058716,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7135455012321472,0.2357807159423828,1.078537106513977,284.8602294921875,284.95001220703125,299.1552734375,293.2225952148437,297.6522827148437,297.13787841796875,284.8588562011719,1.0,0.6428737044334412,0.3463740944862366,0.3463740944862366,1.0,1.0,-3.426945209503174,0.8718173503875732,2.5551278591156006,0.1025052145123481,0.8631839752197266,0.8631839752197266,0.0,208.78775024414065,210.0,59074.953125,0.0,3370.283935546875,1.0,279.1922607421875,283.0137023925781,296.2571105957031,300.13037109375,293.1499938964844,293.1499938964844,279.1499938964844,38268.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162473678588868,1.0,0.0,0.0,3.698380947113037,3.6984059810638414,9.126758868660544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.693359375,0.0,1604.86181640625,1895.4371337890625,0.0,3554.487548828125,0.9155234694480896,1.0,0.0,3.0,1.0,0.0
17860320,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8257225751876831,0.375006765127182,0.3406695425510406,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9610832333564758,0.585108757019043,0.5560188889503479,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9969751238822936,0.6641916632652283,0.4648611545562744,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8620420694351196,0.4303954839706421,0.4106771945953369,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7111911773681641,0.2351984083652496,1.0763611793518066,284.8885498046875,284.95001220703125,299.1475830078125,293.2180480957031,297.64630126953125,297.1326599121094,284.89013671875,1.0,0.6428290605545044,0.3464018106460571,0.3464018106460571,1.0,1.0,-3.4209024906158447,0.8700332641601562,2.5508692264556885,0.1021111458539962,0.8571412563323975,0.8571412563323975,0.0,210.2130889892578,213.0,58687.34765625,0.0,3364.545654296875,1.0,279.1571044921875,283.042724609375,296.2392883300781,300.053955078125,293.1499938964844,293.1499938964844,279.45001220703125,39401.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178445935249328,1.0,0.0,0.0,3.607647895812988,3.6076722145080566,8.684435783834488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.6669921875,0.0,1511.710693359375,1895.4371337890625,0.0,3569.25341796875,0.8986162543296814,1.0,0.0,3.0,1.0,0.0
17860380,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8217553496360779,0.3739121556282043,0.3395558893680572,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9558051228523254,0.583236575126648,0.5541123151779175,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9942710399627686,0.6653419137001038,0.4654352068901062,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8579441905021667,0.4295071363449096,0.4097453653812408,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7074164748191833,0.2344426661729812,1.0729340314865112,284.9933166503906,284.95001220703125,299.1318054199219,293.207763671875,297.64044189453125,297.1304016113281,284.992431640625,1.0,0.6430172920227051,0.3464595675468445,0.3464595675468445,1.0,1.0,-3.4127087593078613,0.8676835298538208,2.54502534866333,0.1014549136161804,0.9433882236480712,0.9433882236480712,0.0,212.520751953125,216.0,57761.28125,0.0,3358.984130859375,1.0,279.4420166015625,283.1693725585937,296.18115234375,299.8671875,293.1499938964844,293.1499938964844,279.1499938964844,33928.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087464809417723,1.0,0.0,0.0,3.704533576965332,3.7045578956604,9.157150770988664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.24609375,0.0,1578.9586181640625,1895.4371337890625,0.0,3484.966796875,0.9161134362220764,1.0,0.0,3.0,1.0,0.0
17860440,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8217553496360779,0.3739121556282043,0.3395558893680572,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9558051228523254,0.583236575126648,0.5541123151779175,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9942710399627686,0.6653419137001038,0.4654352068901062,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8579441905021667,0.4295071363449096,0.4097453653812408,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7074164748191833,0.2344426661729812,1.0729340314865112,284.9933166503906,284.95001220703125,299.1318054199219,293.207763671875,297.64044189453125,297.1304016113281,284.992431640625,1.0,0.6430172920227051,0.3464595675468445,0.3464595675468445,1.0,1.0,-3.4127087593078613,0.8676835298538208,2.54502534866333,0.1014549136161804,0.9433882236480712,0.9433882236480712,0.0,212.520751953125,216.0,57761.28125,0.0,3358.984130859375,1.0,279.4420166015625,283.1693725585937,296.18115234375,299.8671875,293.1499938964844,293.1499938964844,279.1499938964844,33928.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087464809417723,1.0,0.0,0.0,3.704533576965332,3.7045578956604,9.157150770988664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.24609375,0.0,1578.9586181640625,1895.4371337890625,0.0,3484.966796875,0.9161134362220764,1.0,0.0,3.0,1.0,0.0
17860500,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8196202516555786,0.3729426860809326,0.3389946222305298,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9529271125793456,0.5818820595741272,0.5531686544418335,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.992772936820984,0.6654222011566162,0.4657812416553497,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8557762503623962,0.4287633299827575,0.4093050062656402,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7053927183151245,0.2338989078998565,1.0713346004486084,284.8671875,284.95001220703125,299.1239929199219,293.2022399902344,297.6357727050781,297.126953125,284.8653259277344,1.0,0.6432099938392639,0.3464884459972381,0.3464884459972381,1.0,1.0,-3.4088685512542725,0.8665814399719238,2.5422871112823486,0.1012748181819915,0.8529825806617737,0.8529825806617737,0.0,213.8452606201172,216.0,58552.0390625,0.0,3357.785888671875,1.0,279.19659423828125,283.0276184082031,296.2307434082031,300.07257080078125,293.1499938964844,293.1499938964844,279.1499938964844,38371.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914556086063385,1.0,0.0,0.0,3.657435894012451,3.657460451126098,8.925791235014913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.912109375,0.0,1559.2379150390625,1895.4371337890625,0.0,3538.83642578125,0.9063459038734436,1.0,0.0,3.0,1.0,0.0
17860560,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8166108131408691,0.3718321621417999,0.338078886270523,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9489611387252808,0.5803678035736084,0.5518389344215393,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9904454946517944,0.6653326153755188,0.4657708704471588,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8527869582176208,0.4278784692287445,0.408570259809494,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7026020288467407,0.2332419455051422,1.0688966512680054,284.8963317871094,284.95001220703125,299.1162414550781,293.1964416503906,297.6300964355469,297.12213134765625,284.8978271484375,1.0,0.6432781219482422,0.3465391397476196,0.3465391397476196,1.0,1.0,-3.4023420810699463,0.8647121787071228,2.5376298427581787,0.1008838936686515,0.8488979935646057,0.8488979935646057,0.0,215.5953369140625,219.0,58138.72265625,0.0,3352.84765625,1.0,279.1575927734375,283.0574645996094,296.2139892578125,299.9941711425781,293.1499938964844,293.1499938964844,279.45001220703125,39433.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160585999488832,1.0,0.0,0.0,3.561245918273926,3.561269760131836,8.462471896564239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.20556640625,0.0,1461.71337890625,1895.4371337890625,0.0,3552.7412109375,0.888439953327179,1.0,0.0,3.0,1.0,0.0
17860620,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8122631907463074,0.3706319332122803,0.3369070887565613,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9430146217346193,0.5783826112747192,0.5498666167259216,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9873278141021729,0.66656094789505,0.4664796888828277,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8485067486763,0.4269003570079803,0.407587856054306,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.698432445526123,0.2323667258024215,1.0650384426116943,284.9941711425781,284.95001220703125,299.10089111328125,293.1841125488281,297.6252136230469,297.1209411621094,284.99322509765625,1.0,0.6435862183570862,0.3466405272483825,0.3466405272483825,1.0,1.0,-3.393583297729492,0.862316906452179,2.531266450881958,0.1003143116831779,0.9330227375030518,0.9330227375030518,0.0,218.26873779296875,222.0,57249.29296875,0.0,3348.12939453125,1.0,279.4416809082031,283.1771240234375,296.1564025878906,299.810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33850.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067881107330322,1.0,0.0,0.0,3.6638224124908447,3.663846015930176,8.956990313890856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.220703125,0.0,1532.45458984375,1895.4371337890625,0.0,3466.772216796875,0.9068978428840636,1.0,0.0,3.0,1.0,0.0
17860680,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8122631907463074,0.3706319332122803,0.3369070887565613,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9430146217346193,0.5783826112747192,0.5498666167259216,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9873278141021729,0.66656094789505,0.4664796888828277,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8485067486763,0.4269003570079803,0.407587856054306,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.698432445526123,0.2323667258024215,1.0650384426116943,284.9941711425781,284.95001220703125,299.10089111328125,293.1841125488281,297.6252136230469,297.1209411621094,284.99322509765625,1.0,0.6435862183570862,0.3466405272483825,0.3466405272483825,1.0,1.0,-3.393583297729492,0.862316906452179,2.531266450881958,0.1003143116831779,0.9330227375030518,0.9330227375030518,0.0,218.26873779296875,222.0,57249.29296875,0.0,3348.12939453125,1.0,279.4416809082031,283.1771240234375,296.1564025878906,299.810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33850.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067881107330322,1.0,0.0,0.0,3.6638224124908447,3.663846015930176,8.956990313890856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.220703125,0.0,1532.45458984375,1895.4371337890625,0.0,3466.772216796875,0.9068978428840636,1.0,0.0,3.0,1.0,0.0
17860740,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8067672848701477,0.3684534430503845,0.3353376686573028,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9357425570487976,0.5754021406173706,0.5474849343299866,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9831010699272156,0.6664955615997314,0.4667791128158569,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8433862328529358,0.4251791536808014,0.4063265025615692,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6934531927108765,0.2310523837804794,1.06051504611969,284.9000244140625,284.95001220703125,299.0857238769531,293.1708679199219,297.6152648925781,297.113037109375,284.9007568359375,1.0,0.6438512802124023,0.3467418849468231,0.3467418849468231,1.0,1.0,-3.382243156433105,0.8591098785400391,2.5231332778930664,0.0997175201773643,0.8419559001922607,0.8419559001922607,0.0,221.57330322265625,225.0,57599.55859375,0.0,3341.11181640625,1.0,279.1583251953125,283.067626953125,296.18768310546875,299.93408203125,293.1499938964844,293.1499938964844,279.45001220703125,39251.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140533208847046,1.0,0.0,0.0,3.520774602890014,3.5207979679107666,8.271223350675427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.74609375,0.0,1417.5634765625,1895.4371337890625,0.0,3534.181396484375,0.8793585896492004,1.0,0.0,3.0,1.0,0.0
17860800,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8067672848701477,0.3684534430503845,0.3353376686573028,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9357425570487976,0.5754021406173706,0.5474849343299866,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9831010699272156,0.6664955615997314,0.4667791128158569,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8433862328529358,0.4251791536808014,0.4063265025615692,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6934531927108765,0.2310523837804794,1.06051504611969,284.9000244140625,284.95001220703125,299.0857238769531,293.1708679199219,297.6152648925781,297.113037109375,284.9007568359375,1.0,0.6438512802124023,0.3467418849468231,0.3467418849468231,1.0,1.0,-3.382243156433105,0.8591098785400391,2.5231332778930664,0.0997175201773643,0.8419559001922607,0.8419559001922607,0.0,221.57330322265625,225.0,57599.55859375,0.0,3341.11181640625,1.0,279.1583251953125,283.067626953125,296.18768310546875,299.93408203125,293.1499938964844,293.1499938964844,279.45001220703125,39251.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140533208847046,1.0,0.0,0.0,3.520774602890014,3.5207979679107666,8.271223350675427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.74609375,0.0,1417.5634765625,1895.4371337890625,0.0,3534.181396484375,0.8793585896492004,1.0,0.0,3.0,1.0,0.0
17860860,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8021280169487,0.3671313524246216,0.3340785503387451,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9296134114265442,0.5732797384262085,0.545407235622406,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9797348380088806,0.667629063129425,0.467446893453598,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8392007946968079,0.4240925014019012,0.4052605032920837,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6892092823982239,0.2300532907247543,1.0561672449111938,284.9923095703125,284.95001220703125,299.0706787109375,293.1567687988281,297.6109924316406,297.1124572753906,284.9913635253906,1.0,0.6441085934638977,0.3469127118587494,0.3469127118587494,1.0,1.0,-3.3725147247314453,0.8566130995750427,2.515901565551758,0.0992671176791191,0.9223819375038148,0.9223819375038148,0.0,224.3733673095703,228.0,56714.48828125,0.0,3334.92041015625,1.0,279.4413757324219,283.1827087402344,296.1288757324219,299.7497863769531,293.1499938964844,293.1499938964844,279.1499938964844,33830.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904776692390442,1.0,0.0,0.0,3.6238534450531006,3.623876810073853,8.762631296121981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.421875,0.0,1488.156005859375,1895.4371337890625,0.0,3448.068359375,0.8978846669197083,1.0,0.0,3.0,1.0,0.0
17860920,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8021280169487,0.3671313524246216,0.3340785503387451,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9296134114265442,0.5732797384262085,0.545407235622406,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9797348380088806,0.667629063129425,0.467446893453598,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8392007946968079,0.4240925014019012,0.4052605032920837,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6892092823982239,0.2300532907247543,1.0561672449111938,284.9923095703125,284.95001220703125,299.0706787109375,293.1567687988281,297.6109924316406,297.1124572753906,284.9913635253906,1.0,0.6441085934638977,0.3469127118587494,0.3469127118587494,1.0,1.0,-3.3725147247314453,0.8566130995750427,2.515901565551758,0.0992671176791191,0.9223819375038148,0.9223819375038148,0.0,224.3733673095703,228.0,56714.48828125,0.0,3334.92041015625,1.0,279.4413757324219,283.1827087402344,296.1288757324219,299.7497863769531,293.1499938964844,293.1499938964844,279.1499938964844,33830.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904776692390442,1.0,0.0,0.0,3.6238534450531006,3.623876810073853,8.762631296121981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.421875,0.0,1488.156005859375,1895.4371337890625,0.0,3448.068359375,0.8978846669197083,1.0,0.0,3.0,1.0,0.0
17860980,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7965478897094727,0.3648656606674194,0.3324214816093445,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9224159121513368,0.5701953768730164,0.5429179072380066,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9753058552742004,0.6674884557723999,0.467686653137207,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8342961072921753,0.4222863316535949,0.4039127230644226,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6842765808105469,0.2286287248134613,1.0511374473571775,284.9021301269531,284.95001220703125,299.0556945800781,293.1419372558594,297.6013488769531,297.10479736328125,284.90264892578125,1.0,0.6442885398864746,0.3470835387706756,0.3470835387706756,1.0,1.0,-3.360154867172241,0.8532934784889221,2.5068612098693848,0.0987788513302803,0.8343209624290466,0.8343209624290466,0.0,227.7376403808593,231.0,57017.453125,0.0,3325.95458984375,1.0,279.1586608886719,283.07733154296875,296.158447265625,299.86895751953125,293.1499938964844,293.1499938964844,279.45001220703125,39236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119863510131836,1.0,0.0,0.0,3.4772183895111084,3.477241277694702,8.067839303294022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.07958984375,0.0,1372.37548828125,1895.4371337890625,0.0,3515.02880859375,0.8697533011436462,1.0,0.0,3.0,1.0,0.0
17861040,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7965478897094727,0.3648656606674194,0.3324214816093445,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9224159121513368,0.5701953768730164,0.5429179072380066,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9753058552742004,0.6674884557723999,0.467686653137207,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8342961072921753,0.4222863316535949,0.4039127230644226,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6842765808105469,0.2286287248134613,1.0511374473571775,284.9021301269531,284.95001220703125,299.0556945800781,293.1419372558594,297.6013488769531,297.10479736328125,284.90264892578125,1.0,0.6442885398864746,0.3470835387706756,0.3470835387706756,1.0,1.0,-3.360154867172241,0.8532934784889221,2.5068612098693848,0.0987788513302803,0.8343209624290466,0.8343209624290466,0.0,227.7376403808593,231.0,57017.453125,0.0,3325.95458984375,1.0,279.1586608886719,283.07733154296875,296.158447265625,299.86895751953125,293.1499938964844,293.1499938964844,279.45001220703125,39236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119863510131836,1.0,0.0,0.0,3.4772183895111084,3.477241277694702,8.067839303294022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.07958984375,0.0,1372.37548828125,1895.4371337890625,0.0,3515.02880859375,0.8697533011436462,1.0,0.0,3.0,1.0,0.0
