time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7939271926879883,0.3641073405742645,0.3316091001033783,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9190480709075928,0.5690215826034546,0.5416741967201233,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9732192754745485,0.6679487824440002,0.4678406417369842,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8319942951202393,0.4216475188732147,0.4032212197780609,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6819064617156982,0.2280372530221939,1.0484132766723633,285.0076904296875,284.95001220703125,299.0482177734375,293.1342468261719,297.598876953125,297.1040954589844,285.0083923339844,1.0,0.6443172693252563,0.3471689224243164,0.3471689224243164,1.0,1.0,-3.3537538051605225,0.8515685796737671,2.502185344696045,0.0983993783593177,0.9065014719963074,0.9065014719963074,0.0,229.3085174560547,231.0,56130.26953125,0.0,3320.35302734375,1.0,279.3974914550781,283.2002868652344,296.0967102050781,299.6466979980469,293.1499938964844,293.1499938964844,279.45001220703125,34376.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053289890289308,1.0,0.0,0.0,3.522773027420044,3.5227954387664795,8.28061502033961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.388671875,0.0,1384.4539794921875,1895.4371337890625,0.0,3453.205810546875,0.8774521946907043,1.0,0.0,3.0,1.0,0.0
17861160,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919749617576599,0.3634355366230011,0.3310736417770386,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.91647469997406,0.567948579788208,0.5407320261001587,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9717934131622314,0.6685095429420471,0.4682873785495758,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8302639126777649,0.4211024940013885,0.4027622938156128,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6800731420516968,0.227514773607254,1.0463006496429443,284.9900207519531,284.95001220703125,299.0407409667969,293.1264038085937,297.5974426269531,297.10467529296875,284.9885559082031,1.0,0.6444495320320129,0.3472774624824524,0.3472774624824524,1.0,1.0,-3.3494198322296143,0.8505480885505676,2.4988718032836914,0.0983068868517875,0.911393404006958,0.911393404006958,0.0,230.57696533203125,234.0,56151.6796875,0.0,3317.7353515625,1.0,279.4418029785156,283.1878967285156,296.0973205566406,299.6834716796875,293.1499938964844,293.1499938964844,279.1499938964844,33745.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025922417640686,1.0,0.0,0.0,3.583906412124634,3.583929538726806,8.570509635319468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.419921875,0.0,1444.31103515625,1895.4371337890625,0.0,3427.736083984375,0.8886061906814575,1.0,0.0,3.0,1.0,0.0
17861220,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7865809202194214,0.3610947430133819,0.3293436765670776,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9097798466682434,0.5647720694541931,0.5381499528884888,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9672605991363524,0.6682702302932739,0.4684569239616394,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8255768418312073,0.4192216098308563,0.4013400077819824,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.67528235912323,0.2259913384914398,1.040812611579895,284.9040832519531,284.95001220703125,299.0257873535156,293.1102294921875,297.5879821777344,297.0971984863281,284.9044189453125,1.0,0.6445280313491821,0.3474945425987243,0.3474945425987243,1.0,1.0,-3.3361356258392334,0.8470705151557922,2.489065170288086,0.0978646650910377,0.8264598846435547,0.8264598846435547,0.0,233.93991088867188,237.0,56402.79296875,0.0,3306.731201171875,1.0,279.1590881347656,283.08746337890625,296.1262512207031,299.7987060546875,293.1499938964844,293.1499938964844,279.45001220703125,39217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909753918647766,1.0,0.0,0.0,3.4315078258514404,3.431530475616455,7.857118475840252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.205078125,0.0,1326.0330810546875,1895.4371337890625,0.0,3494.319580078125,0.8596861958503723,1.0,0.0,3.0,1.0,0.0
17861280,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7865809202194214,0.3610947430133819,0.3293436765670776,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9097798466682434,0.5647720694541931,0.5381499528884888,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9672605991363524,0.6682702302932739,0.4684569239616394,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8255768418312073,0.4192216098308563,0.4013400077819824,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.67528235912323,0.2259913384914398,1.040812611579895,284.9040832519531,284.95001220703125,299.0257873535156,293.1102294921875,297.5879821777344,297.0971984863281,284.9044189453125,1.0,0.6445280313491821,0.3474945425987243,0.3474945425987243,1.0,1.0,-3.3361356258392334,0.8470705151557922,2.489065170288086,0.0978646650910377,0.8264598846435547,0.8264598846435547,0.0,233.93991088867188,237.0,56402.79296875,0.0,3306.731201171875,1.0,279.1590881347656,283.08746337890625,296.1262512207031,299.7987060546875,293.1499938964844,293.1499938964844,279.45001220703125,39217.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909753918647766,1.0,0.0,0.0,3.4315078258514404,3.431530475616455,7.857118475840252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.205078125,0.0,1326.0330810546875,1895.4371337890625,0.0,3494.319580078125,0.8596861958503723,1.0,0.0,3.0,1.0,0.0
17861340,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7821540236473083,0.3595622777938843,0.3279235363006592,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9044114351272584,0.5624063014984131,0.5358729362487793,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9636669754981996,0.6691445112228394,0.4689797461032867,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8216713666915894,0.4179446697235107,0.4001178741455078,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6711891889572144,0.2247717231512069,1.0355461835861206,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.584228515625,297.0972595214844,284.98663330078125,1.0,0.6445905566215515,0.3477116227149963,0.3477116227149963,1.0,1.0,-3.3245084285736084,0.8441107869148254,2.480397701263428,0.0973867923021316,0.9000059366226196,0.9000059366226196,0.0,236.7820739746093,240.0,55546.78515625,0.0,3296.57763671875,1.0,279.440673828125,283.1944274902344,296.0647888183594,299.61346435546875,293.1499938964844,293.1499938964844,279.75,33865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003254175186157,1.0,0.0,0.0,3.537351608276367,3.5373740196228027,8.349293807441427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.55126953125,0.0,1395.94091796875,1895.4371337890625,0.0,3406.617431640625,0.8784312009811401,1.0,0.0,3.0,1.0,0.0
17861400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7821540236473083,0.3595622777938843,0.3279235363006592,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9044114351272584,0.5624063014984131,0.5358729362487793,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9636669754981996,0.6691445112228394,0.4689797461032867,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8216713666915894,0.4179446697235107,0.4001178741455078,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6711891889572144,0.2247717231512069,1.0355461835861206,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.584228515625,297.0972595214844,284.98663330078125,1.0,0.6445905566215515,0.3477116227149963,0.3477116227149963,1.0,1.0,-3.3245084285736084,0.8441107869148254,2.480397701263428,0.0973867923021316,0.9000059366226196,0.9000059366226196,0.0,236.7820739746093,240.0,55546.78515625,0.0,3296.57763671875,1.0,279.440673828125,283.1944274902344,296.0647888183594,299.61346435546875,293.1499938964844,293.1499938964844,279.75,33865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003254175186157,1.0,0.0,0.0,3.537351608276367,3.5373740196228027,8.349293807441427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.55126953125,0.0,1395.94091796875,1895.4371337890625,0.0,3406.617431640625,0.8784312009811401,1.0,0.0,3.0,1.0,0.0
17861460,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7798160910606384,0.358778566122055,0.3272102177143097,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9016514420509338,0.5611475110054016,0.5346723198890686,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9618003368377686,0.669832170009613,0.4694227576255798,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8195973634719849,0.4173198938369751,0.3995277881622314,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6690216064453125,0.2241361886262893,1.032829761505127,285.07257080078125,284.95001220703125,299.001708984375,293.0832214355469,297.5831604003906,297.0987854003906,285.0709228515625,1.0,0.6447275876998901,0.3478661775588989,0.3478661775588989,1.0,1.0,-3.318760871887207,0.8427831530570984,2.475977659225464,0.0972986593842506,0.9913403391838074,0.9913403391838074,0.0,238.3822021484375,240.0,54824.46875,0.0,3292.677734375,1.0,279.7130432128906,283.2997436523437,296.0365600585937,299.4861145019531,293.1499938964844,293.1499938964844,279.75,31011.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935914635658264,1.0,0.0,0.0,3.652809381484986,3.652832508087158,8.903223829292983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.1533203125,0.0,1498.946044921875,1895.4371337890625,0.0,3343.777587890625,0.902944803237915,1.0,0.0,3.0,1.0,0.0
17861520,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7784050107002258,0.3581992089748382,0.3268077969551086,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8999722003936768,0.5602574944496155,0.5339583158493042,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9606994390487672,0.6701944470405579,0.4697899520397186,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8183374404907227,0.4168742597103119,0.3992067277431488,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6677061915397644,0.2237057387828827,1.0312384366989136,285.04351806640625,284.95001220703125,298.99566650390625,293.0762939453125,297.58221435546875,297.0995178222656,285.04071044921875,1.0,0.6448718905448914,0.3479692339897156,0.3479692339897156,1.0,1.0,-3.315561294555664,0.8420955538749695,2.473465919494629,0.097323402762413,1.0,1.0,0.0,239.40362548828125,243.0,54980.4609375,0.0,3291.246337890625,1.0,279.7413635253906,283.27410888671875,296.05419921875,299.5513610839844,293.1499938964844,293.1499938964844,279.45001220703125,31345.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932185173034668,1.0,0.0,0.0,3.724011182785034,3.724035024642944,9.253695907318616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.88671875,0.0,1581.5467529296875,1895.4371337890625,0.0,3340.29345703125,0.9185518026351928,1.0,0.0,3.0,1.0,0.0
17861580,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7752199172973633,0.3564979135990143,0.3257334232330322,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8963348865509033,0.5580308437347412,0.5323576331138611,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.957813799381256,0.6696838736534119,0.4698860049247741,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8155101537704468,0.4155367612838745,0.3983513712882995,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6649055480957031,0.2226486057043075,1.0278457403182983,284.8717346191406,284.95001220703125,298.9859924316406,293.0651550292969,297.5750427246094,297.09326171875,284.87078857421875,1.0,0.6449745297431946,0.3481329083442688,0.3481329083442688,1.0,1.0,-3.3073625564575195,0.8400242924690247,2.46733832359314,0.0971967801451683,0.8851485252380371,0.8851485252380371,0.0,241.57931518554688,243.0,55942.4296875,0.0,3285.08154296875,1.0,279.47784423828125,283.089599609375,296.1127319335937,299.77313232421875,293.1499938964844,293.1499938964844,279.45001220703125,36914.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028222560882568,1.0,0.0,0.0,3.7048144340515137,3.70483922958374,9.158539455711434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7080078125,0.0,1601.9541015625,1895.4371337890625,0.0,3429.877685546875,0.9165215492248536,1.0,0.0,3.0,1.0,0.0
17861640,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7728443741798401,0.3554119169712066,0.3248235285282135,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8936836123466492,0.5566186308860779,0.5311091542243958,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9554903507232666,0.6692615747451782,0.469630479812622,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8133790493011475,0.4146430194377899,0.3975973427295685,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6628535389900208,0.2219371795654297,1.0251197814941406,284.87945556640625,284.95001220703125,298.9804077148437,293.0586853027344,297.5699768066406,297.0884704589844,284.8808898925781,1.0,0.6448872685432434,0.3482268452644348,0.3482268452644348,1.0,1.0,-3.300276756286621,0.8380936980247498,2.4621829986572266,0.0968643575906753,0.8719274401664734,0.8719274401664734,0.0,243.10501098632807,246.0,55686.08203125,0.0,3277.77685546875,1.0,279.45703125,283.1000061035156,296.0948181152344,299.721435546875,293.1499938964844,293.1499938964844,279.75,38359.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047943353652954,1.0,0.0,0.0,3.651106119155884,3.651130437850952,8.89492298483674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.84716796875,0.0,1552.056884765625,1895.4371337890625,0.0,3448.232177734375,0.90696918964386,1.0,0.0,3.0,1.0,0.0
17861700,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7700585722923279,0.3543936014175415,0.3237414062023163,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8905256986618042,0.5551510453224182,0.5295546054840088,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9528335332870485,0.6693442463874817,0.4694756865501404,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8108104467391968,0.4137622117996216,0.3966589868068695,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6603593230247498,0.2211353033781051,1.0214622020721436,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.5663452148437,297.0862731933594,285.0002136230469,1.0,0.6447415351867676,0.3483556509017944,0.3483556509017944,1.0,1.0,-3.291386604309082,0.835706889629364,2.455679655075073,0.0963741242885589,0.947559416294098,0.947559416294098,0.0,244.90020751953125,246.0,54663.2265625,0.0,3267.97998046875,1.0,279.7015380859375,283.2377319335937,296.02392578125,299.4867553710937,293.1499938964844,293.1499938964844,279.75,34415.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989115953445435,1.0,0.0,0.0,3.686970233917236,3.6869943141937256,9.070528221855056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.52783203125,0.0,1562.7176513671875,1895.4371337890625,0.0,3393.436279296875,0.9139816164970398,1.0,0.0,3.0,1.0,0.0
17861760,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7680990695953369,0.3535762727260589,0.3230340480804443,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8882117867469788,0.5538986921310425,0.528400182723999,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.951135516166687,0.6696698665618896,0.4697206616401672,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8089383840560913,0.4130606353282928,0.3960216045379638,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6584947109222412,0.2204485684633255,1.0185445547103882,284.9887390136719,284.95001220703125,298.9649963378906,293.04071044921875,297.5645751953125,297.08642578125,284.9871520996094,1.0,0.6446976661682129,0.3485163450241089,0.3485163450241089,1.0,1.0,-3.2851641178131104,0.8342383503913879,2.450925827026367,0.0962399989366531,0.956550359725952,0.956550359725952,0.0,246.2494659423828,249.0,54642.7265625,0.0,3261.661376953125,1.0,279.7431640625,283.2315368652344,296.0176086425781,299.51324462890625,293.1499938964844,293.1499938964844,279.45001220703125,33745.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964664340019226,1.0,0.0,0.0,3.745634078979492,3.74565863609314,9.361468755741952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.43359375,0.0,1624.879150390625,1895.4371337890625,0.0,3370.6240234375,0.9249916672706604,1.0,0.0,3.0,1.0,0.0
17861820,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7631168365478516,0.3509199023246765,0.321050226688385,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8824925422668457,0.5503416061401367,0.5254905223846436,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.946294128894806,0.6688560247421265,0.4695348143577575,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8041120171546936,0.4108491539955139,0.3943129777908325,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6540168523788452,0.2186028361320495,1.0116701126098633,284.8821716308594,284.95001220703125,298.9493408203125,293.0224914550781,297.5536804199219,297.0772399902344,284.88409423828125,1.0,0.6444408893585205,0.3488377034664154,0.3488377034664154,1.0,1.0,-3.2687437534332275,0.8300549387931824,2.4386889934539795,0.0957908406853675,0.8482744693756104,0.8482744693756104,0.0,249.63150024414065,252.0,54916.71875,0.0,3244.049072265625,1.0,279.4571533203125,283.1143798828125,296.0423278808594,299.6234741210937,293.1499938964844,293.1499938964844,279.75,39989.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043927192687988,1.0,0.0,0.0,3.5860464572906494,3.5860705375671387,8.580747703490488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.43115234375,0.0,1492.5010986328125,1895.4371337890625,0.0,3444.49560546875,0.8942914009094238,1.0,0.0,3.0,1.0,0.0
17861880,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7631168365478516,0.3509199023246765,0.321050226688385,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8824925422668457,0.5503416061401367,0.5254905223846436,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.946294128894806,0.6688560247421265,0.4695348143577575,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8041120171546936,0.4108491539955139,0.3943129777908325,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6540168523788452,0.2186028361320495,1.0116701126098633,284.8821716308594,284.95001220703125,298.9493408203125,293.0224914550781,297.5536804199219,297.0772399902344,284.88409423828125,1.0,0.6444408893585205,0.3488377034664154,0.3488377034664154,1.0,1.0,-3.2687437534332275,0.8300549387931824,2.4386889934539795,0.0957908406853675,0.8482744693756104,0.8482744693756104,0.0,249.63150024414065,252.0,54916.71875,0.0,3244.049072265625,1.0,279.4571533203125,283.1143798828125,296.0423278808594,299.6234741210937,293.1499938964844,293.1499938964844,279.75,39989.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043927192687988,1.0,0.0,0.0,3.5860464572906494,3.5860705375671387,8.580747703490488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.43115234375,0.0,1492.5010986328125,1895.4371337890625,0.0,3444.49560546875,0.8942914009094238,1.0,0.0,3.0,1.0,0.0
17861940,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7590965032577515,0.34921795129776,0.319419652223587,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8777613639831543,0.5477492213249207,0.5229357481002808,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9425592422485352,0.669357419013977,0.4697397947311401,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8000845313072205,0.4093619883060455,0.3928424417972564,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6502277851104736,0.2171355187892913,1.005149483680725,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.54986572265625,297.077392578125,284.9891967773437,1.0,0.6441794037818909,0.3491590917110443,0.3491590917110443,1.0,1.0,-3.254339694976806,0.8265020251274109,2.427837610244751,0.0953098908066749,0.933729648590088,0.933729648590088,0.0,252.4254150390625,255.0,53901.00390625,0.0,3227.74755859375,1.0,279.7418212890625,283.2441101074219,295.97174072265625,299.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,34069.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939815163612366,1.0,0.0,0.0,3.679023265838623,3.679047346115112,9.031468266584852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.72265625,0.0,1551.141357421875,1895.4371337890625,0.0,3347.42138671875,0.9104621410369872,1.0,0.0,3.0,1.0,0.0
17862000,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7590965032577515,0.34921795129776,0.319419652223587,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8777613639831543,0.5477492213249207,0.5229357481002808,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9425592422485352,0.669357419013977,0.4697397947311401,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8000845313072205,0.4093619883060455,0.3928424417972564,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6502277851104736,0.2171355187892913,1.005149483680725,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.54986572265625,297.077392578125,284.9891967773437,1.0,0.6441794037818909,0.3491590917110443,0.3491590917110443,1.0,1.0,-3.254339694976806,0.8265020251274109,2.427837610244751,0.0953098908066749,0.933729648590088,0.933729648590088,0.0,252.4254150390625,255.0,53901.00390625,0.0,3227.74755859375,1.0,279.7418212890625,283.2441101074219,295.97174072265625,299.41876220703125,293.1499938964844,293.1499938964844,279.45001220703125,34069.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939815163612366,1.0,0.0,0.0,3.679023265838623,3.679047346115112,9.031468266584852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.72265625,0.0,1551.141357421875,1895.4371337890625,0.0,3347.42138671875,0.9104621410369872,1.0,0.0,3.0,1.0,0.0
17862060,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7569558024406433,0.3478878140449524,0.3185498714447021,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8752435445785522,0.5459494590759277,0.5215906500816345,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9404920935630798,0.66896653175354,0.4698035418987274,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7979413270950317,0.4082647264003753,0.3920891880989074,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6482592225074768,0.2162041068077087,1.0018714666366575,284.86151123046875,284.95001220703125,298.92486572265625,292.9942321777344,297.54498291015625,297.07373046875,284.8609924316406,1.0,0.6440903544425964,0.3493689000606537,0.3493689000606537,1.0,1.0,-3.246912240982056,0.8247825503349304,2.4221296310424805,0.0953154042363166,0.8388499021530151,0.8388499021530151,0.0,253.9902801513672,255.0,54548.0859375,0.0,3220.055908203125,1.0,279.4928894042969,283.1029968261719,296.02154541015625,299.6114501953125,293.1499938964844,293.1499938964844,279.45001220703125,39271.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000059962272644,1.0,0.0,0.0,3.6130216121673584,3.6130459308624254,8.710326824257209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8447265625,0.0,1516.647705078125,1895.4371337890625,0.0,3403.64013671875,0.8969820141792297,1.0,0.0,3.0,1.0,0.0
17862120,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7545264363288879,0.3466069996356964,0.3174679279327392,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8724629878997803,0.5442337393760681,0.5200563073158264,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9379395842552184,0.6684966683387756,0.4695161581039428,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7955188155174255,0.4071816802024841,0.3911561965942383,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6461117267608643,0.2152909785509109,0.99824059009552,284.89306640625,284.95001220703125,298.91717529296875,292.9855041503906,297.53973388671875,297.0692749023437,284.89471435546875,1.0,0.6438910961151123,0.3495553433895111,0.3495553433895111,1.0,1.0,-3.2379345893859863,0.8225138187408447,2.4154207706451416,0.0950698927044868,0.836830735206604,0.836830735206604,0.0,255.6962738037109,258.0,54126.3984375,0.0,3209.7705078125,1.0,279.4579772949219,283.1356201171875,296.00115966796875,299.5315856933594,293.1499938964844,293.1499938964844,279.75,39932.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901087760925293,1.0,0.0,0.0,3.5154922008514404,3.5155155658721924,8.246421998592268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.5517578125,0.0,1416.9437255859375,1895.4371337890625,0.0,3413.721923828125,0.8787410855293274,1.0,0.0,3.0,1.0,0.0
17862180,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.750717282295227,0.3448430001735687,0.3158138990402221,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8679482936859131,0.5415692925453186,0.5174697637557983,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9342401027679444,0.6688094139099121,0.4696238934993744,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7916244864463806,0.4056362509727478,0.3896600902080536,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6425215005874634,0.2137742489576339,0.9915850758552552,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.535888671875,297.06951904296875,284.9901733398437,1.0,0.6436033248901367,0.3499515652656555,0.3499515652656555,1.0,1.0,-3.2231557369232178,0.8190391659736633,2.404116630554199,0.0948047786951065,0.9191844463348388,0.9191844463348388,0.0,258.493896484375,261.0,53180.7734375,0.0,3192.86962890625,1.0,279.7413330078125,283.255615234375,295.93365478515625,299.3349304199219,293.1499938964844,293.1499938964844,279.45001220703125,33932.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905643820762634,1.0,0.0,0.0,3.6177163124084473,3.617739677429199,8.732976652936486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3525390625,0.0,1482.2125244140625,1895.4371337890625,0.0,3315.485107421875,0.8965212106704712,1.0,0.0,3.0,1.0,0.0
17862240,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.750717282295227,0.3448430001735687,0.3158138990402221,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8679482936859131,0.5415692925453186,0.5174697637557983,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9342401027679444,0.6688094139099121,0.4696238934993744,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7916244864463806,0.4056362509727478,0.3896600902080536,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6425215005874634,0.2137742489576339,0.9915850758552552,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.535888671875,297.06951904296875,284.9901733398437,1.0,0.6436033248901367,0.3499515652656555,0.3499515652656555,1.0,1.0,-3.2231557369232178,0.8190391659736633,2.404116630554199,0.0948047786951065,0.9191844463348388,0.9191844463348388,0.0,258.493896484375,261.0,53180.7734375,0.0,3192.86962890625,1.0,279.7413330078125,283.255615234375,295.93365478515625,299.3349304199219,293.1499938964844,293.1499938964844,279.45001220703125,33932.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905643820762634,1.0,0.0,0.0,3.6177163124084473,3.617739677429199,8.732976652936486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3525390625,0.0,1482.2125244140625,1895.4371337890625,0.0,3315.485107421875,0.8965212106704712,1.0,0.0,3.0,1.0,0.0
17862300,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7487818002700806,0.3435657620429992,0.314969539642334,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8656601905822754,0.5398403406143188,0.5161682963371277,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9322878122329712,0.6683538556098938,0.4696229994297027,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7896474003791809,0.4045718014240265,0.3889206647872925,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6407384872436523,0.2128683626651764,0.988368570804596,284.8663024902344,284.95001220703125,298.89215087890625,292.95758056640625,297.5312194824219,297.06610107421875,284.86456298828125,1.0,0.6434965133666992,0.3501496911048889,0.3501496911048889,1.0,1.0,-3.2158241271972656,0.8173094987869263,2.39851450920105,0.0947919636964798,0.829166054725647,0.829166054725647,0.0,259.9825134277344,261.0,53826.47265625,0.0,3185.066162109375,1.0,279.4991455078125,283.1177978515625,295.9836120605469,299.5299377441406,293.1499938964844,293.1499938964844,279.45001220703125,38940.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963398337364197,1.0,0.0,0.0,3.558969259262085,3.558993101119995,8.451655730823404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4482421875,0.0,1455.6815185546875,1895.4371337890625,0.0,3369.44287109375,0.8845291137695312,1.0,0.0,3.0,1.0,0.0
17862360,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7463266849517822,0.3421754837036133,0.3138018846511841,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8628383874893188,0.5379788279533386,0.5145107507705688,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9296116828918456,0.6677542924880981,0.4692577421665191,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7871520519256592,0.4033850729465484,0.3879026472568512,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6385636329650879,0.2118677049875259,0.984393298625946,284.8978881835937,284.95001220703125,298.88360595703125,292.9482727050781,297.5255126953125,297.0613098144531,284.89923095703125,1.0,0.6432623863220215,0.3503742218017578,0.3503742218017578,1.0,1.0,-3.2059860229492188,0.8148618340492249,2.39112401008606,0.0945798754692077,0.8270501494407654,0.8270501494407654,0.0,261.79718017578125,264.0,53370.58203125,0.0,3173.636474609375,1.0,279.45849609375,283.1511535644531,295.9638366699219,299.4470520019531,293.1499938964844,293.1499938964844,279.75,39816.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976861238479614,1.0,0.0,0.0,3.452913761138916,3.4529366493225098,7.955450200824998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.986328125,0.0,1351.7706298828125,1895.4371337890625,0.0,3382.005859375,0.8648907542228699,1.0,0.0,3.0,1.0,0.0
17862420,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7426419258117676,0.340318888425827,0.3120819628238678,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8584646582603455,0.5352003574371338,0.5118361115455627,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9258946776390076,0.6678264737129211,0.4692164957523346,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.783317506313324,0.4017371237277984,0.3863259553909302,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6350728869438171,0.2102679312229156,0.9774190783500672,284.9888610839844,284.95001220703125,298.8662109375,292.92974853515625,297.52117919921875,297.0611267089844,284.98779296875,1.0,0.6429107189178467,0.3508232831954956,0.3508232831954956,1.0,1.0,-3.190363883972168,0.8112484812736511,2.379115343093872,0.094392105937004,0.9048337936401368,0.9048337936401368,0.0,264.6307983398437,267.0,52461.4296875,0.0,3155.328125,1.0,279.7408447265625,283.264404296875,295.8963623046875,299.2528381347656,293.1499938964844,293.1499938964844,279.45001220703125,33892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887147843837738,1.0,0.0,0.0,3.5592596530914307,3.5592825412750244,8.453034752164967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0361328125,0.0,1419.1605224609375,1895.4371337890625,0.0,3283.524658203125,0.8833584189414978,1.0,0.0,3.0,1.0,0.0
17862480,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7426419258117676,0.340318888425827,0.3120819628238678,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8584646582603455,0.5352003574371338,0.5118361115455627,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9258946776390076,0.6678264737129211,0.4692164957523346,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.783317506313324,0.4017371237277984,0.3863259553909302,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6350728869438171,0.2102679312229156,0.9774190783500672,284.9888610839844,284.95001220703125,298.8662109375,292.92974853515625,297.52117919921875,297.0611267089844,284.98779296875,1.0,0.6429107189178467,0.3508232831954956,0.3508232831954956,1.0,1.0,-3.190363883972168,0.8112484812736511,2.379115343093872,0.094392105937004,0.9048337936401368,0.9048337936401368,0.0,264.6307983398437,267.0,52461.4296875,0.0,3155.328125,1.0,279.7408447265625,283.264404296875,295.8963623046875,299.2528381347656,293.1499938964844,293.1499938964844,279.45001220703125,33892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887147843837738,1.0,0.0,0.0,3.5592596530914307,3.5592825412750244,8.453034752164967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0361328125,0.0,1419.1605224609375,1895.4371337890625,0.0,3283.524658203125,0.8833584189414978,1.0,0.0,3.0,1.0,0.0
17862540,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7384130954742432,0.337600439786911,0.3100055456161499,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.853550136089325,0.5315355062484741,0.5087870955467224,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9213271141052246,0.6665716171264648,0.4686948955059051,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7789491415023804,0.3994084894657135,0.3844814598560333,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6312256455421448,0.2082923650741577,0.969880223274231,284.9013977050781,284.95001220703125,298.8482971191406,292.911376953125,297.5105285644531,297.0528564453125,284.9018859863281,1.0,0.6424941420555115,0.3512723445892334,0.3512723445892334,1.0,1.0,-3.172299385070801,0.8068414926528931,2.365457773208618,0.0941202789545059,0.8173350095748901,0.8173350095748901,0.0,267.9460144042969,270.0,52617.46484375,0.0,3134.498779296875,1.0,279.4592590332031,283.1654357910156,295.926025390625,299.3617248535156,293.1499938964844,293.1499938964844,279.75,39616.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894157886505127,1.0,0.0,0.0,3.392947196960449,3.3929693698883057,7.681525744374085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.09326171875,0.0,1290.7010498046875,1895.4371337890625,0.0,3349.069091796875,0.8515706658363342,1.0,0.0,3.0,1.0,0.0
17862600,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7384130954742432,0.337600439786911,0.3100055456161499,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.853550136089325,0.5315355062484741,0.5087870955467224,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9213271141052246,0.6665716171264648,0.4686948955059051,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7789491415023804,0.3994084894657135,0.3844814598560333,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6312256455421448,0.2082923650741577,0.969880223274231,284.9013977050781,284.95001220703125,298.8482971191406,292.911376953125,297.5105285644531,297.0528564453125,284.9018859863281,1.0,0.6424941420555115,0.3512723445892334,0.3512723445892334,1.0,1.0,-3.172299385070801,0.8068414926528931,2.365457773208618,0.0941202789545059,0.8173350095748901,0.8173350095748901,0.0,267.9460144042969,270.0,52617.46484375,0.0,3134.498779296875,1.0,279.4592590332031,283.1654357910156,295.926025390625,299.3617248535156,293.1499938964844,293.1499938964844,279.75,39616.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894157886505127,1.0,0.0,0.0,3.392947196960449,3.3929693698883057,7.681525744374085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.09326171875,0.0,1290.7010498046875,1895.4371337890625,0.0,3349.069091796875,0.8515706658363342,1.0,0.0,3.0,1.0,0.0
17862660,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7358421683311462,0.3362849652767181,0.3087074160575866,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8505353331565857,0.5295731425285339,0.5068144202232361,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9186514616012572,0.6664794683456421,0.4684723019599914,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7762570381164551,0.3982131779193878,0.3832771778106689,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6287830471992493,0.2071386575698852,0.9647083878517152,285.0005187988281,284.95001220703125,298.8358154296875,292.89898681640625,297.5072021484375,297.0523986816406,284.9981384277344,1.0,0.6421696543693542,0.3516355156898498,0.3516355156898498,1.0,1.0,-3.160426139831543,0.804131269454956,2.356294870376587,0.0939830541610717,0.8909040093421936,0.8909040093421936,0.0,269.9630432128906,270.0,51765.5078125,0.0,3120.027587890625,1.0,279.7206115722656,283.2821655273437,295.85418701171875,299.1474914550781,293.1499938964844,293.1499938964844,279.75,33574.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850240707397461,1.0,0.0,0.0,3.4741365909576416,3.47415828704834,8.053544320318906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.9326171875,0.0,1328.8994140625,1895.4371337890625,0.0,3263.643798828125,0.8645524382591248,1.0,0.0,3.0,1.0,0.0
17862720,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7348528504371643,0.3356622457504272,0.3082312047481537,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8493453860282898,0.5286524295806885,0.5060340762138367,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9176857471466064,0.666401743888855,0.4685062766075134,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7752099633216858,0.3976613581180572,0.3828272819519043,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.627800703048706,0.2066130489110946,0.9625941514968872,284.98602294921875,284.95001220703125,298.8298645019531,292.8932189941406,297.5057373046875,297.05230712890625,284.9850158691406,1.0,0.6420703530311584,0.3518064320087433,0.3518064320087433,1.0,1.0,-3.1558737754821777,0.8031823039054871,2.352691411972046,0.0940551236271858,0.8903172016143799,0.8903172016143799,0.0,270.7856750488281,258.0,51719.5625,0.0,3114.760009765625,1.0,279.7403259277344,283.2734375,295.8591613769531,299.16943359375,293.1499938964844,293.1499938964844,280.04998779296875,33906.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835160136222839,1.0,0.0,0.0,3.499189615249634,3.4992120265960693,8.170117098416085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.158203125,0.0,1356.7493896484375,1895.4371337890625,0.0,3249.52197265625,0.8698980808258057,1.0,0.0,3.0,1.0,0.0
17862780,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7357558012008667,0.3339215219020843,0.306525707244873,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.85051429271698,0.5259976983070374,0.5033850073814392,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9209790825843812,0.6663846373558044,0.4683951139450073,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7766082286834717,0.3961249589920044,0.3812204897403717,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6281269788742065,0.205103650689125,0.9550597667694092,285.041259765625,284.95001220703125,298.81085205078125,292.8753662109375,297.5022888183594,297.0538024902344,285.0380554199219,1.0,0.6375722289085388,0.3523405492305755,0.3523405492305755,1.0,1.0,-3.139516592025757,0.7995307445526123,2.3399858474731445,0.0940872207283973,0.989841639995575,0.989841639995575,0.0,266.703369140625,246.0,51070.80078125,0.0,3058.212646484375,1.0,280.0410461425781,283.3525085449219,295.8473205566406,299.1012878417969,293.1499938964844,293.1499938964844,279.75,31206.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750855326652527,1.0,0.0,0.0,3.690934896469116,3.6909584999084473,9.090045409720916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.97509765625,0.0,1542.91845703125,1895.4371337890625,0.0,3170.509033203125,0.910975456237793,1.0,0.0,3.0,1.0,0.0
17862840,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7357558012008667,0.3339215219020843,0.306525707244873,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.85051429271698,0.5259976983070374,0.5033850073814392,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9209790825843812,0.6663846373558044,0.4683951139450073,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7766082286834717,0.3961249589920044,0.3812204897403717,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6281269788742065,0.205103650689125,0.9550597667694092,285.041259765625,284.95001220703125,298.81085205078125,292.8753662109375,297.5022888183594,297.0538024902344,285.0380554199219,1.0,0.6375722289085388,0.3523405492305755,0.3523405492305755,1.0,1.0,-3.139516592025757,0.7995307445526123,2.3399858474731445,0.0940872207283973,0.989841639995575,0.989841639995575,0.0,266.703369140625,246.0,51070.80078125,0.0,3058.212646484375,1.0,280.0410461425781,283.3525085449219,295.8473205566406,299.1012878417969,293.1499938964844,293.1499938964844,279.75,31206.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750855326652527,1.0,0.0,0.0,3.690934896469116,3.6909584999084473,9.090045409720916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.97509765625,0.0,1542.91845703125,1895.4371337890625,0.0,3170.509033203125,0.910975456237793,1.0,0.0,3.0,1.0,0.0
17862900,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.736859917640686,0.3325283825397491,0.3054374158382416,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8519600033760071,0.5241219401359558,0.5018064379692078,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.923722207546234,0.6655539274215698,0.468049019575119,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7781328558921814,0.3949392139911651,0.3802204430103302,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6288928985595703,0.2041345536708831,0.9507710337638856,284.8790588378906,284.95001220703125,298.8011169433594,292.8665466308594,297.49664306640625,297.0495300292969,284.8722229003906,1.0,0.634477972984314,0.3526075780391693,0.3526075780391693,1.0,1.0,-3.1295435428619385,0.7971249222755432,2.332418441772461,0.0940007641911506,0.8865146636962891,0.8865146636962891,0.0,263.3446960449219,246.0,52031.71875,0.0,3019.342041015625,1.0,279.7961730957031,283.1742553710937,295.9093017578125,299.3315124511719,293.1499938964844,293.1499938964844,279.75,35497.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831503987312317,1.0,0.0,0.0,3.695056438446045,3.695080757141113,9.110357268582448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.49072265625,0.0,1580.0694580078125,1895.4371337890625,0.0,3246.09716796875,0.9128241539001464,1.0,0.0,3.0,1.0,0.0
