time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7377384305000305,0.3308981359004974,0.3039119243621826,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8532615303993225,0.5219703912734985,0.4997347593307495,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9262564778327942,0.6643867492675781,0.4672017991542816,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7795030474662781,0.393513560295105,0.378824234008789,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6295141577720642,0.2030038833618164,0.945376753807068,284.874267578125,284.95001220703125,298.7912292480469,292.8578491210937,297.48907470703125,297.0427551269531,284.8760681152344,1.0,0.6308229565620422,0.3528963029384613,0.3528963029384613,1.0,1.0,-3.116040706634521,0.7936515212059021,2.3223891258239746,0.0935975387692451,0.856267511844635,0.856267511844635,0.0,259.7359924316406,234.0,51578.5625,0.0,2972.066650390625,1.0,279.7571105957031,283.1804504394531,295.89312744140625,299.2644348144531,293.1499938964844,293.1499938964844,280.04998779296875,38972.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866949677467346,1.0,0.0,0.0,3.597962141036988,3.597986221313477,8.637866812932771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.54296875,0.0,1497.9635009765625,1895.4371337890625,0.0,3279.2861328125,0.8955468535423279,1.0,0.0,3.0,1.0,0.0
17863020,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7417332530021667,0.3288452625274658,0.3014705181121826,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8583648800849915,0.5188717246055603,0.4961909055709839,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9346835613250732,0.6637614965438843,0.4662206172943115,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7845892310142517,0.3915762603282928,0.3764310181140899,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6323937773704529,0.2012346386909485,0.9352171421051024,284.9828796386719,284.95001220703125,298.7709655761719,292.8407897949219,297.4826965332031,297.0409851074219,284.9815673828125,1.0,0.6227532029151917,0.3534737527370453,0.3534737527370453,1.0,1.0,-3.092565059661865,0.7878240942955017,2.3047409057617188,0.0928993672132492,0.9373164772987366,0.9373164772987366,0.0,250.29470825195312,222.0,50465.7109375,0.0,2874.042236328125,1.0,280.0419311523437,283.31219482421875,295.8119201660156,299.0487060546875,293.1499938964844,293.1499938964844,279.75,33942.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769204020500183,1.0,0.0,0.0,3.689221143722534,3.689245223999024,9.08160643575684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.52099609375,0.0,1561.679931640625,1895.4371337890625,0.0,3187.71337890625,0.9125692844390868,1.0,0.0,3.0,1.0,0.0
17863080,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7417332530021667,0.3288452625274658,0.3014705181121826,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8583648800849915,0.5188717246055603,0.4961909055709839,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9346835613250732,0.6637614965438843,0.4662206172943115,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7845892310142517,0.3915762603282928,0.3764310181140899,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6323937773704529,0.2012346386909485,0.9352171421051024,284.9828796386719,284.95001220703125,298.7709655761719,292.8407897949219,297.4826965332031,297.0409851074219,284.9815673828125,1.0,0.6227532029151917,0.3534737527370453,0.3534737527370453,1.0,1.0,-3.092565059661865,0.7878240942955017,2.3047409057617188,0.0928993672132492,0.9373164772987366,0.9373164772987366,0.0,250.29470825195312,222.0,50465.7109375,0.0,2874.042236328125,1.0,280.0419311523437,283.31219482421875,295.8119201660156,299.0487060546875,293.1499938964844,293.1499938964844,279.75,33942.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769204020500183,1.0,0.0,0.0,3.689221143722534,3.689245223999024,9.08160643575684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.52099609375,0.0,1561.679931640625,1895.4371337890625,0.0,3187.71337890625,0.9125692844390868,1.0,0.0,3.0,1.0,0.0
17863140,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7465793490409851,0.3260910809040069,0.2988613843917846,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.864571750164032,0.5150416493415833,0.492460161447525,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9442495703697203,0.661940336227417,0.4649381339550018,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.790696382522583,0.3890872299671173,0.3739063739776611,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6360301971435547,0.1992016732692718,0.9248620867729188,284.8808288574219,284.95001220703125,298.75,292.8241882324219,297.47149658203125,297.0331115722656,284.8829345703125,1.0,0.6139777302742004,0.3540512323379516,0.3540512323379516,1.0,1.0,-3.0679240226745605,0.7815877199172974,2.2863364219665527,0.0922383144497871,0.8294188976287842,0.8294188976287842,0.0,240.0202178955078,210.0,50546.8671875,0.0,2770.682373046875,1.0,279.7576599121094,283.2042541503906,295.8401184082031,299.14910888671875,293.1499938964844,293.1499938964844,280.04998779296875,40609.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841967582702637,1.0,0.0,0.0,3.502112627029419,3.502135992050171,8.18377145606064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.95947265625,0.0,1407.8680419921875,1895.4371337890625,0.0,3255.897216796875,0.8763676285743713,1.0,0.0,3.0,1.0,0.0
17863200,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7465793490409851,0.3260910809040069,0.2988613843917846,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.864571750164032,0.5150416493415833,0.492460161447525,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9442495703697203,0.661940336227417,0.4649381339550018,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.790696382522583,0.3890872299671173,0.3739063739776611,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6360301971435547,0.1992016732692718,0.9248620867729188,284.8808288574219,284.95001220703125,298.75,292.8241882324219,297.47149658203125,297.0331115722656,284.8829345703125,1.0,0.6139777302742004,0.3540512323379516,0.3540512323379516,1.0,1.0,-3.0679240226745605,0.7815877199172974,2.2863364219665527,0.0922383144497871,0.8294188976287842,0.8294188976287842,0.0,240.0202178955078,210.0,50546.8671875,0.0,2770.682373046875,1.0,279.7576599121094,283.2042541503906,295.8401184082031,299.14910888671875,293.1499938964844,293.1499938964844,280.04998779296875,40609.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841967582702637,1.0,0.0,0.0,3.502112627029419,3.502135992050171,8.18377145606064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.95947265625,0.0,1407.8680419921875,1895.4371337890625,0.0,3255.897216796875,0.8763676285743713,1.0,0.0,3.0,1.0,0.0
17863260,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7532335519790649,0.3242702484130859,0.2966140806674957,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8728334307670593,0.5121526122093201,0.4890910983085632,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.955905258655548,0.6614232659339905,0.4640417098999023,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7986471056938171,0.3873152434825897,0.3716289401054382,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6410183906555176,0.1975650936365127,0.914993166923523,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.466796875,297.0339050292969,284.9840087890625,1.0,0.6048111319541931,0.3548341691493988,0.3548341691493988,1.0,1.0,-3.045484781265259,0.7765917181968689,2.268893003463745,0.0921315923333168,0.9100914597511292,0.9100914597511292,0.0,228.6608428955078,198.0,49492.0390625,0.0,2667.47509765625,1.0,280.0411682128906,283.3307800292969,295.7670288085937,298.940673828125,293.1499938964844,293.1499938964844,279.75,34171.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720483183860779,1.0,0.0,0.0,3.596292018890381,3.596315383911133,8.629849617136642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.384765625,0.0,1460.7537841796875,1895.4371337890625,0.0,3142.0244140625,0.8919132947921753,1.0,0.0,3.0,1.0,0.0
17863320,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7532335519790649,0.3242702484130859,0.2966140806674957,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8728334307670593,0.5121526122093201,0.4890910983085632,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.955905258655548,0.6614232659339905,0.4640417098999023,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7986471056938171,0.3873152434825897,0.3716289401054382,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6410183906555176,0.1975650936365127,0.914993166923523,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.466796875,297.0339050292969,284.9840087890625,1.0,0.6048111319541931,0.3548341691493988,0.3548341691493988,1.0,1.0,-3.045484781265259,0.7765917181968689,2.268893003463745,0.0921315923333168,0.9100914597511292,0.9100914597511292,0.0,228.6608428955078,198.0,49492.0390625,0.0,2667.47509765625,1.0,280.0411682128906,283.3307800292969,295.7670288085937,298.940673828125,293.1499938964844,293.1499938964844,279.75,34171.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720483183860779,1.0,0.0,0.0,3.596292018890381,3.596315383911133,8.629849617136642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.384765625,0.0,1460.7537841796875,1895.4371337890625,0.0,3142.0244140625,0.8919132947921753,1.0,0.0,3.0,1.0,0.0
17863380,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7603057622909546,0.3216510415077209,0.2940874397754669,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8816657066345215,0.5084413886070251,0.4854302704334259,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9672974348068236,0.659567654132843,0.4627062976360321,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.807023823261261,0.3849188685417175,0.3691519498825073,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6464648246765137,0.1956303268671035,0.904891073703766,284.894287109375,284.95001220703125,298.7032165527344,292.7888488769531,297.4563293457031,297.0278015136719,284.895263671875,1.0,0.5953646898269653,0.3556171059608459,0.3556171059608459,1.0,1.0,-3.021325826644897,0.771020233631134,2.250305652618408,0.0919988676905632,0.8157716393470764,0.8157716393470764,0.0,217.444091796875,186.0,49548.7578125,0.0,2563.138671875,1.0,279.7590026855469,283.2326965332031,295.8005676269531,299.0455627441406,293.1499938964844,293.1499938964844,280.04998779296875,40262.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786126375198364,1.0,0.0,0.0,3.4081063270568848,3.4081287384033203,7.750318218313623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.6943359375,0.0,1310.11572265625,1895.4371337890625,0.0,3203.577392578125,0.8555234670639038,1.0,0.0,3.0,1.0,0.0
17863440,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7603057622909546,0.3216510415077209,0.2940874397754669,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8816657066345215,0.5084413886070251,0.4854302704334259,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9672974348068236,0.659567654132843,0.4627062976360321,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.807023823261261,0.3849188685417175,0.3691519498825073,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6464648246765137,0.1956303268671035,0.904891073703766,284.894287109375,284.95001220703125,298.7032165527344,292.7888488769531,297.4563293457031,297.0278015136719,284.895263671875,1.0,0.5953646898269653,0.3556171059608459,0.3556171059608459,1.0,1.0,-3.021325826644897,0.771020233631134,2.250305652618408,0.0919988676905632,0.8157716393470764,0.8157716393470764,0.0,217.444091796875,186.0,49548.7578125,0.0,2563.138671875,1.0,279.7590026855469,283.2326965332031,295.8005676269531,299.0455627441406,293.1499938964844,293.1499938964844,280.04998779296875,40262.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786126375198364,1.0,0.0,0.0,3.4081063270568848,3.4081287384033203,7.750318218313623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.6943359375,0.0,1310.11572265625,1895.4371337890625,0.0,3203.577392578125,0.8555234670639038,1.0,0.0,3.0,1.0,0.0
17863500,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7643296718597412,0.3206900656223297,0.2928405404090881,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8866295218467712,0.5069310665130615,0.4836028516292572,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9732111692428588,0.6591489911079407,0.4620491564273834,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8115273714065552,0.3839729130268097,0.367898941040039,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.649556040763855,0.1947876065969467,0.8997301459312439,285.0030517578125,284.95001220703125,298.69024658203125,292.7792053222656,297.4530944824219,297.0276184082031,285.0046691894531,1.0,0.5905212759971619,0.3560085594654083,0.3560085594654083,1.0,1.0,-3.009124755859375,0.7681873440742493,2.2409374713897705,0.0918062478303909,0.8873872756958008,0.8873872756958008,0.0,211.69715881347656,186.0,48631.171875,0.0,2510.61572265625,1.0,279.9956359863281,283.3592529296875,295.7308959960937,298.8182067871094,293.1499938964844,293.1499938964844,280.04998779296875,34799.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705955743789673,1.0,0.0,0.0,3.448991775512696,3.4490137100219727,7.937388772916165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.88134765625,0.0,1312.333740234375,1895.4371337890625,0.0,3128.397216796875,0.8616399168968201,1.0,0.0,3.0,1.0,0.0
17863560,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7692538499832153,0.3198316097259521,0.291861355304718,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8925447463989258,0.5055341124534607,0.482066810131073,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.979753315448761,0.6588248610496521,0.4616835117340088,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8166959881782532,0.3831242322921753,0.3668714463710785,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6533553004264832,0.1940215677022934,0.895169198513031,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.4506530761719,297.02862548828125,284.984375,1.0,0.5857295989990234,0.3564186692237854,0.3564186692237854,1.0,1.0,-2.9989421367645264,0.7660411596298218,2.232900857925415,0.0918832495808601,0.8917034268379211,0.8917034268379211,0.0,205.6626739501953,174.0,48566.6796875,0.0,2460.74658203125,1.0,280.0410461425781,283.3470458984375,295.7283630371094,298.844482421875,293.1499938964844,293.1499938964844,280.3500061035156,33901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665749430656433,1.0,0.0,0.0,3.5124762058258057,3.512498617172241,8.232279355979699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.0166015625,0.0,1370.3685302734375,1895.4371337890625,0.0,3090.679931640625,0.8727036714553833,1.0,0.0,3.0,1.0,0.0
17863620,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7803060412406921,0.3182152509689331,0.289979338645935,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9057071805000304,0.5028679966926575,0.4790999293327331,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9926315546035768,0.6581603288650513,0.4609209597110748,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8278076648712158,0.381521612405777,0.3649038076400757,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6620650291442871,0.1925965249538421,0.8865446448326111,285.0478820800781,284.95001220703125,298.64862060546875,292.7485046386719,297.44580078125,297.0311279296875,285.04449462890625,1.0,0.5761584043502808,0.3572388291358948,0.3572388291358948,1.0,1.0,-2.9794628620147705,0.762017011642456,2.2174458503723145,0.0921282172203064,0.99744975566864,0.99744975566864,0.0,193.60153198242188,162.0,47832.94921875,0.0,2363.602783203125,1.0,280.3411865234375,283.4324951171875,295.7145690917969,298.76885986328125,293.1499938964844,293.1499938964844,280.04998779296875,31118.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568538427352905,1.0,0.0,0.0,3.7033751010894775,3.7033987045288086,9.151424364972628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.5810546875,0.0,1556.3079833984375,1895.4371337890625,0.0,2999.502197265625,0.9137406945228576,1.0,0.0,3.0,1.0,0.0
17863680,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7803060412406921,0.3182152509689331,0.289979338645935,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9057071805000304,0.5028679966926575,0.4790999293327331,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9926315546035768,0.6581603288650513,0.4609209597110748,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8278076648712158,0.381521612405777,0.3649038076400757,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6620650291442871,0.1925965249538421,0.8865446448326111,285.0478820800781,284.95001220703125,298.64862060546875,292.7485046386719,297.44580078125,297.0311279296875,285.04449462890625,1.0,0.5761584043502808,0.3572388291358948,0.3572388291358948,1.0,1.0,-2.9794628620147705,0.762017011642456,2.2174458503723145,0.0921282172203064,0.99744975566864,0.99744975566864,0.0,193.60153198242188,162.0,47832.94921875,0.0,2363.602783203125,1.0,280.3411865234375,283.4324951171875,295.7145690917969,298.76885986328125,293.1499938964844,293.1499938964844,280.04998779296875,31118.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568538427352905,1.0,0.0,0.0,3.7033751010894775,3.7033987045288086,9.151424364972628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.5810546875,0.0,1556.3079833984375,1895.4371337890625,0.0,2999.502197265625,0.9137406945228576,1.0,0.0,3.0,1.0,0.0
17863740,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7895455956459045,0.3152588307857513,0.2873367071151733,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9177979230880736,0.498789519071579,0.4753033220767975,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6555923223495483,0.4547857046127319,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8372372984886169,0.3787752687931061,0.3622849881649017,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6695371270179749,0.1905584633350372,0.8766109347343445,284.8672180175781,284.95001220703125,298.6186218261719,292.7266845703125,297.4320068359375,297.0228271484375,284.8685302734375,1.0,0.5659811496734619,0.3580589890480041,0.3580589890480041,1.0,1.0,-2.949146509170532,0.7544365525245667,2.1947100162506104,0.0915969237685203,0.8559484481811523,0.8559484481811523,0.0,183.209213256836,150.0,48298.8828125,0.0,2257.031005859375,1.0,280.0567626953125,283.2494201660156,295.76385498046875,298.9334716796875,293.1499938964844,293.1499938964844,280.3500061035156,39136.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690267205238342,1.0,0.0,0.0,3.6129729747772217,3.61299729347229,8.710091492503125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.43310546875,0.0,1515.591552734375,1895.4371337890625,0.0,3113.6806640625,0.8987635374069214,1.0,0.0,3.0,1.0,0.0
17863800,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7895455956459045,0.3152588307857513,0.2873367071151733,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9177979230880736,0.498789519071579,0.4753033220767975,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6555923223495483,0.4547857046127319,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8372372984886169,0.3787752687931061,0.3622849881649017,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6695371270179749,0.1905584633350372,0.8766109347343445,284.8672180175781,284.95001220703125,298.6186218261719,292.7266845703125,297.4320068359375,297.0228271484375,284.8685302734375,1.0,0.5659811496734619,0.3580589890480041,0.3580589890480041,1.0,1.0,-2.949146509170532,0.7544365525245667,2.1947100162506104,0.0915969237685203,0.8559484481811523,0.8559484481811523,0.0,183.209213256836,150.0,48298.8828125,0.0,2257.031005859375,1.0,280.0567626953125,283.2494201660156,295.76385498046875,298.9334716796875,293.1499938964844,293.1499938964844,280.3500061035156,39136.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690267205238342,1.0,0.0,0.0,3.6129729747772217,3.61299729347229,8.710091492503125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.43310546875,0.0,1515.591552734375,1895.4371337890625,0.0,3113.6806640625,0.8987635374069214,1.0,0.0,3.0,1.0,0.0
17863860,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.795746922492981,0.3135898411273956,0.2853404581546783,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9262386560440063,0.4962463676929474,0.4723855257034302,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6564834713935852,0.4414477050304413,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8436042070388794,0.377052754163742,0.360211044549942,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6744111180305481,0.189141184091568,0.8686285018920898,284.9835510253906,284.95001220703125,298.5946960449219,292.7094421386719,297.4273986816406,297.0251159667969,284.9813232421875,1.0,0.5572509169578552,0.3587336838245392,0.3587336838245392,1.0,1.0,-2.915256977081299,0.7452728748321533,2.169984102249145,0.0898749530315399,0.9319285154342652,0.9319285154342652,0.0,176.04043579101562,150.0,47001.26953125,0.0,2162.2021484375,1.0,280.3307800292969,283.3884582519531,295.66998291015625,298.6883544921875,293.1499938964844,293.1499938964844,280.3500061035156,34061.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594022393226624,1.0,0.0,0.0,3.67414116859436,3.674165010452272,9.007514449876908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5283203125,0.0,1545.589111328125,1895.4371337890625,0.0,3023.398681640625,0.9093776941299438,1.0,0.0,3.0,1.0,0.0
17863920,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7981972694396973,0.3131007552146911,0.284846156835556,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.929512083530426,0.4954861104488373,0.4716113209724426,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.6572455167770386,0.4367524981498718,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8460719585418701,0.3765423595905304,0.3596653938293457,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6763445734977722,0.1887205392122268,0.8663772344589233,284.9713439941406,284.95001220703125,298.5869445800781,292.7038879394531,297.4272766113281,297.0277099609375,284.9693603515625,1.0,0.5544010996818542,0.3589467406272888,0.3589467406272888,1.0,1.0,-2.9047276973724365,0.7424260377883911,2.162301778793335,0.0893599465489387,0.9282325506210328,0.9282325506210328,0.0,173.61666870117188,138.0,46857.43359375,0.0,2132.20361328125,1.0,280.3419494628906,283.3808898925781,295.66943359375,298.692626953125,293.1499938964844,293.1499938964844,280.04998779296875,34372.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581005334854126,1.0,0.0,0.0,3.686768531799317,3.6867926120758057,9.06953459889337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.60693359375,0.0,1562.1583251953125,1895.4371337890625,0.0,3011.191650390625,0.9122009873390198,1.0,0.0,3.0,1.0,0.0
17863980,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8083527684211731,0.3102892339229584,0.2822020351886749,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9432897567749025,0.4915103912353515,0.4677579998970032,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6607939600944519,0.4169542193412781,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8567006587982178,0.3737487494945526,0.3568871021270752,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6846123933792114,0.1866268962621688,0.8558823466300964,284.8680114746094,284.95001220703125,298.5536804199219,292.6802062988281,297.42626953125,297.0384521484375,284.8699645996094,1.0,0.5419507622718811,0.3598344624042511,0.3598344624042511,1.0,1.0,-2.857172966003418,0.7293121814727783,2.12786078453064,0.0868192762136459,0.8092337250709534,0.8092337250709534,0.0,163.53390502929688,126.0,46434.98046875,0.0,2003.3931884765625,1.0,280.0584411621094,283.28094482421875,295.686279296875,298.7504272460937,293.1499938964844,293.1499938964844,280.3500061035156,41946.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636744618415833,1.0,0.0,0.0,3.4408082962036133,3.440831422805786,7.899766956143139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.34423828125,0.0,1354.5904541015625,1895.4371337890625,0.0,3063.470703125,0.8641579151153564,1.0,0.0,3.0,1.0,0.0
17864040,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8083527684211731,0.3102892339229584,0.2822020351886749,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9432897567749025,0.4915103912353515,0.4677579998970032,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6607939600944519,0.4169542193412781,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8567006587982178,0.3737487494945526,0.3568871021270752,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6846123933792114,0.1866268962621688,0.8558823466300964,284.8680114746094,284.95001220703125,298.5536804199219,292.6802062988281,297.42626953125,297.0384521484375,284.8699645996094,1.0,0.5419507622718811,0.3598344624042511,0.3598344624042511,1.0,1.0,-2.857172966003418,0.7293121814727783,2.12786078453064,0.0868192762136459,0.8092337250709534,0.8092337250709534,0.0,163.53390502929688,126.0,46434.98046875,0.0,2003.3931884765625,1.0,280.0584411621094,283.28094482421875,295.686279296875,298.7504272460937,293.1499938964844,293.1499938964844,280.3500061035156,41946.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636744618415833,1.0,0.0,0.0,3.4408082962036133,3.440831422805786,7.899766956143139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.34423828125,0.0,1354.5904541015625,1895.4371337890625,0.0,3063.470703125,0.8641579151153564,1.0,0.0,3.0,1.0,0.0
17864100,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8140516877174377,0.3092877864837646,0.2809363007545471,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9510570168495178,0.4899336993694305,0.4658824801445007,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.6637439727783203,0.4062513709068298,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8629656434059143,0.3726422786712646,0.3555058240890503,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6894716620445251,0.18573659658432,0.8506300449371338,284.98394775390625,284.95001220703125,298.5364685058594,292.6680603027344,297.4313659667969,297.051513671875,284.9862060546875,1.0,0.5354388356208801,0.3602783381938934,0.3602783381938934,1.0,1.0,-2.832559108734131,0.7224526405334473,2.110106468200684,0.0853717625141143,0.8780252933502197,0.8780252933502197,0.0,158.29360961914062,126.0,45297.015625,0.0,1938.1434326171875,1.0,280.2961120605469,283.4163818359375,295.6056213378906,298.49884033203125,293.1499938964844,293.1499938964844,280.3500061035156,35972.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537970185279846,1.0,0.0,0.0,3.461686611175537,3.4617087841033936,7.995926694093214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.86279296875,0.0,1333.3870849609375,1895.4371337890625,0.0,2970.846435546875,0.865582287311554,1.0,0.0,3.0,1.0,0.0
17864160,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8207070827484131,0.3084062337875366,0.2799689471721649,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9599134922027588,0.4884997010231018,0.4643408954143524,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.6672791242599487,0.3945664763450622,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8704910278320312,0.3716549575328827,0.3543801605701446,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6953532695770264,0.1849480271339416,0.8461070656776428,284.96881103515625,284.95001220703125,298.5188903808594,292.6557312011719,297.4399108886719,297.0689392089844,284.9668273925781,1.0,0.5288299918174744,0.3610090911388397,0.3610090911388397,1.0,1.0,-2.8087103366851807,0.7165172696113586,2.092193126678467,0.0846859440207481,0.8776048421859741,0.8776048421859741,0.0,152.8221893310547,144.0,45003.88671875,0.0,1874.015625,1.0,280.3410949707031,283.40728759765625,295.5971069335937,298.5036315917969,293.1499938964844,293.1499938964844,280.6499938964844,34945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477827310562134,1.0,0.0,0.0,3.508802652359009,3.5088250637054443,8.215068874051212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6025390625,0.0,1374.0985107421875,1895.4371337890625,0.0,2914.5078125,0.872639536857605,1.0,0.0,3.0,1.0,0.0
17864220,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8215703964233398,0.3068155646324157,0.2784625589847564,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.960984230041504,0.485874593257904,0.4617685675621032,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6732333302497864,0.3911261260509491,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8715962171554565,0.3698942065238952,0.3526183366775512,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6955838799476624,0.1835954338312149,0.8395124673843384,285.04949951171875,284.95001220703125,298.4826965332031,292.63055419921875,297.4548645019531,297.0999450683594,285.0467834472656,1.0,0.5258913636207581,0.3624705672264099,0.3624705672264099,1.0,1.0,-2.789590120315552,0.7140653729438782,2.07552456855774,0.0858605578541755,0.989874005317688,0.989874005317688,0.0,150.7659454345703,162.0,44231.5703125,0.0,1834.420166015625,1.0,280.64111328125,283.5095520019531,295.5791015625,298.4093933105469,293.1499938964844,293.1499938964844,280.3500061035156,31281.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341677188873291,1.0,0.0,0.0,3.689638376235962,3.689661979675293,9.083660756914468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.39453125,0.0,1542.0296630859375,1895.4371337890625,0.0,2787.2763671875,0.9108165502548218,1.0,0.0,3.0,1.0,0.0
17864280,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8215703964233398,0.3068155646324157,0.2784625589847564,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.960984230041504,0.485874593257904,0.4617685675621032,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6732333302497864,0.3911261260509491,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8715962171554565,0.3698942065238952,0.3526183366775512,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6955838799476624,0.1835954338312149,0.8395124673843384,285.04949951171875,284.95001220703125,298.4826965332031,292.63055419921875,297.4548645019531,297.0999450683594,285.0467834472656,1.0,0.5258913636207581,0.3624705672264099,0.3624705672264099,1.0,1.0,-2.789590120315552,0.7140653729438782,2.07552456855774,0.0858605578541755,0.989874005317688,0.989874005317688,0.0,150.7659454345703,162.0,44231.5703125,0.0,1834.420166015625,1.0,280.64111328125,283.5095520019531,295.5791015625,298.4093933105469,293.1499938964844,293.1499938964844,280.3500061035156,31281.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341677188873291,1.0,0.0,0.0,3.689638376235962,3.689661979675293,9.083660756914468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.39453125,0.0,1542.0296630859375,1895.4371337890625,0.0,2787.2763671875,0.9108165502548218,1.0,0.0,3.0,1.0,0.0
17864340,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8112651705741882,0.3039487600326538,0.27641761302948,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9475232362747192,0.4819199740886688,0.4586329758167267,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.672792375087738,0.4039766490459442,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8605127334594727,0.3670883178710937,0.3504848778247833,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6856259703636169,0.1816566884517669,0.8326947689056396,284.8815612792969,284.95001220703125,298.4451599121094,292.6047668457031,297.439453125,297.0900573730469,284.88409423828125,1.0,0.5292069315910339,0.3639320433139801,0.3639320433139801,1.0,1.0,-2.7880401611328125,0.7173336148262024,2.070706605911255,0.0892370268702507,0.8628531694412231,0.8628531694412231,0.0,155.7060089111328,180.0,45044.07421875,0.0,1855.4940185546875,1.0,280.3568115234375,283.3333740234375,295.642578125,298.5989685058594,293.1499938964844,293.1499938964844,280.6499938964844,38647.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465516567230225,1.0,0.0,0.0,3.613083124160767,3.613107204437256,8.710622410035285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.810546875,0.0,1512.0909423828125,1895.4371337890625,0.0,2902.984130859375,0.8986400365829468,1.0,0.0,3.0,1.0,0.0
17864400,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8112651705741882,0.3039487600326538,0.27641761302948,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9475232362747192,0.4819199740886688,0.4586329758167267,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.672792375087738,0.4039766490459442,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8605127334594727,0.3670883178710937,0.3504848778247833,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6856259703636169,0.1816566884517669,0.8326947689056396,284.8815612792969,284.95001220703125,298.4451599121094,292.6047668457031,297.439453125,297.0900573730469,284.88409423828125,1.0,0.5292069315910339,0.3639320433139801,0.3639320433139801,1.0,1.0,-2.7880401611328125,0.7173336148262024,2.070706605911255,0.0892370268702507,0.8628531694412231,0.8628531694412231,0.0,155.7060089111328,180.0,45044.07421875,0.0,1855.4940185546875,1.0,280.3568115234375,283.3333740234375,295.642578125,298.5989685058594,293.1499938964844,293.1499938964844,280.6499938964844,38647.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465516567230225,1.0,0.0,0.0,3.613083124160767,3.613107204437256,8.710622410035285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.810546875,0.0,1512.0909423828125,1895.4371337890625,0.0,2902.984130859375,0.8986400365829468,1.0,0.0,3.0,1.0,0.0
17864460,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7950220704078674,0.3018061518669128,0.2745901346206665,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9261336922645568,0.4786674678325653,0.4556640386581421,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.668644905090332,0.4259452223777771,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8443052768707275,0.3648062944412231,0.3484714925289154,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.670867919921875,0.1798036694526672,0.825681746006012,285.0177001953125,284.95001220703125,298.4063720703125,292.5784606933594,297.4142761230469,297.0674743652344,285.0168151855469,1.0,0.5366504788398743,0.3649148941040039,0.3649148941040039,1.0,1.0,-2.7978172302246094,0.7231449484825134,2.0746724605560303,0.0926415175199508,0.9759877324104308,0.9759877324104308,0.0,164.98898315429688,183.0,44403.19140625,0.0,1915.0113525390625,1.0,280.64215087890625,283.4812927246094,295.5555114746094,298.4097900390625,293.1499938964844,293.1499938964844,280.3500061035156,32818.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377870321273804,1.0,0.0,0.0,3.739047288894653,3.7390716075897217,9.328572332378826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.115234375,0.0,1610.1275634765625,1895.4371337890625,0.0,2821.04638671875,0.9231428503990172,1.0,0.0,3.0,1.0,0.0
17864520,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7950220704078674,0.3018061518669128,0.2745901346206665,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9261336922645568,0.4786674678325653,0.4556640386581421,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.668644905090332,0.4259452223777771,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8443052768707275,0.3648062944412231,0.3484714925289154,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.670867919921875,0.1798036694526672,0.825681746006012,285.0177001953125,284.95001220703125,298.4063720703125,292.5784606933594,297.4142761230469,297.0674743652344,285.0168151855469,1.0,0.5366504788398743,0.3649148941040039,0.3649148941040039,1.0,1.0,-2.7978172302246094,0.7231449484825134,2.0746724605560303,0.0926415175199508,0.9759877324104308,0.9759877324104308,0.0,164.98898315429688,183.0,44403.19140625,0.0,1915.0113525390625,1.0,280.64215087890625,283.4812927246094,295.5555114746094,298.4097900390625,293.1499938964844,293.1499938964844,280.3500061035156,32818.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377870321273804,1.0,0.0,0.0,3.739047288894653,3.7390716075897217,9.328572332378826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.115234375,0.0,1610.1275634765625,1895.4371337890625,0.0,2821.04638671875,0.9231428503990172,1.0,0.0,3.0,1.0,0.0
17864580,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7816813588142395,0.2987234592437744,0.2724061906337738,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9090367555618286,0.4744300544261932,0.452314555644989,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.660578727722168,0.4439480006694793,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8316925168037415,0.3618038296699524,0.3462024927139282,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6590042114257812,0.1774608343839645,0.8174158930778503,284.87677001953125,284.95001220703125,298.366455078125,292.5517272949219,297.3758544921875,297.02789306640625,284.87969970703125,1.0,0.5415788888931274,0.3658977448940277,0.3658977448940277,1.0,1.0,-2.800160646438598,0.7264416813850403,2.073719024658203,0.0956247225403785,0.8553705811500549,0.8553705811500549,0.0,172.7602081298828,186.0,45086.265625,0.0,1955.7926025390625,1.0,280.356689453125,283.3316650390625,295.5914306640625,298.5560302734375,293.1499938964844,293.1499938964844,280.6499938964844,39713.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501293659210205,1.0,0.0,0.0,3.617566347122192,3.6175906658172607,8.732252467780199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.892578125,0.0,1524.9195556640625,1895.4371337890625,0.0,2936.482177734375,0.9006201028823853,1.0,0.0,3.0,1.0,0.0
17864640,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7816813588142395,0.2987234592437744,0.2724061906337738,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9090367555618286,0.4744300544261932,0.452314555644989,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.660578727722168,0.4439480006694793,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8316925168037415,0.3618038296699524,0.3462024927139282,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6590042114257812,0.1774608343839645,0.8174158930778503,284.87677001953125,284.95001220703125,298.366455078125,292.5517272949219,297.3758544921875,297.02789306640625,284.87969970703125,1.0,0.5415788888931274,0.3658977448940277,0.3658977448940277,1.0,1.0,-2.800160646438598,0.7264416813850403,2.073719024658203,0.0956247225403785,0.8553705811500549,0.8553705811500549,0.0,172.7602081298828,186.0,45086.265625,0.0,1955.7926025390625,1.0,280.356689453125,283.3316650390625,295.5914306640625,298.5560302734375,293.1499938964844,293.1499938964844,280.6499938964844,39713.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501293659210205,1.0,0.0,0.0,3.617566347122192,3.6175906658172607,8.732252467780199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.892578125,0.0,1524.9195556640625,1895.4371337890625,0.0,2936.482177734375,0.9006201028823853,1.0,0.0,3.0,1.0,0.0
17864700,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7759847640991211,0.2974778711795807,0.2712017297744751,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.902252435684204,0.4725904464721679,0.4504912495613098,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.656583845615387,0.4515858888626098,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8263581395149231,0.3605114817619324,0.3449406623840332,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.653915524482727,0.1763519942760467,0.8126782774925232,285.0109558105469,284.95001220703125,298.3460693359375,292.5382385253906,297.361328125,297.0145263671875,285.0155029296875,1.0,0.5434097647666931,0.3663891851902008,0.3663891851902008,1.0,1.0,-2.7984910011291504,0.7271551489830017,2.071335792541504,0.0967014133930206,0.9420488476753236,0.9420488476753236,0.0,176.05081176757812,186.0,44224.65234375,0.0,1968.825927734375,1.0,280.6006774902344,283.48260498046875,295.507080078125,298.322998046875,293.1499938964844,293.1499938964844,280.6499938964844,34594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432803750038147,1.0,0.0,0.0,3.655619382858277,3.6556432247161865,8.916927640711947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.6171875,0.0,1528.8953857421875,1895.4371337890625,0.0,2872.37841796875,0.9075152277946472,1.0,0.0,3.0,1.0,0.0
17864760,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7713115215301514,0.2964206039905548,0.2703306376934051,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8967170119285583,0.4709487855434418,0.4490264654159546,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.652736246585846,0.4573815166950226,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8218720555305481,0.3593912124633789,0.3439632356166839,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6496344804763794,0.1753494292497635,0.8085997700691223,285.0109558105469,284.95001220703125,298.325439453125,292.524658203125,297.3505249023437,297.0067443847656,285.0093078613281,1.0,0.5449517369270325,0.3666780889034271,0.3666780889034271,1.0,1.0,-2.796509265899658,0.7272717952728271,2.069237470626831,0.0973102897405624,0.963897705078125,0.963897705078125,0.0,178.9524383544922,189.0,44283.11328125,0.0,1979.5361328125,1.0,280.6422424316406,283.4803161621094,295.49639892578125,298.3473815917969,293.1499938964844,293.1499938964844,280.3500061035156,33235.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402484655380249,1.0,0.0,0.0,3.731174945831299,3.731199264526367,9.289332183470832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.5732421875,0.0,1604.2210693359375,1895.4371337890625,0.0,2844.03662109375,0.9215844869613647,1.0,0.0,3.0,1.0,0.0
