time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7593017816543579,0.293205976486206,0.268045037984848,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8825297951698303,0.4665156304836273,0.4455035626888275,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9873682856559752,0.6451545357704163,0.4530348777770996,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8100079894065857,0.3562453985214233,0.3415823578834533,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6392215490341187,0.1728686094284057,0.7997034192085266,284.8705139160156,284.95001220703125,298.2834777832031,292.497314453125,297.3321838378906,296.9969177246094,284.87335205078125,1.0,0.5462428331375122,0.3672558665275574,0.3672558665275574,1.0,1.0,-2.7708404064178467,0.7202146053314209,2.050625801086426,0.0962086021900177,0.8375075459480286,0.8375075459480286,0.0,186.29893493652344,192.0,44542.640625,0.0,1973.371826171875,1.0,280.35711669921875,283.33917236328125,295.5267333984375,298.4649658203125,293.1499938964844,293.1499938964844,280.6499938964844,40744.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506366014480591,1.0,0.0,0.0,3.5651865005493164,3.5652105808258057,8.481209761157515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.787109375,0.0,1475.513916015625,1895.4371337890625,0.0,2941.233642578125,0.8900174498558044,1.0,0.0,3.0,1.0,0.0
17864880,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7593017816543579,0.293205976486206,0.268045037984848,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8825297951698303,0.4665156304836273,0.4455035626888275,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9873682856559752,0.6451545357704163,0.4530348777770996,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8100079894065857,0.3562453985214233,0.3415823578834533,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6392215490341187,0.1728686094284057,0.7997034192085266,284.8705139160156,284.95001220703125,298.2834777832031,292.497314453125,297.3321838378906,296.9969177246094,284.87335205078125,1.0,0.5462428331375122,0.3672558665275574,0.3672558665275574,1.0,1.0,-2.7708404064178467,0.7202146053314209,2.050625801086426,0.0962086021900177,0.8375075459480286,0.8375075459480286,0.0,186.29893493652344,192.0,44542.640625,0.0,1973.371826171875,1.0,280.35711669921875,283.33917236328125,295.5267333984375,298.4649658203125,293.1499938964844,293.1499938964844,280.6499938964844,40744.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506366014480591,1.0,0.0,0.0,3.5651865005493164,3.5652105808258057,8.481209761157515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.787109375,0.0,1475.513916015625,1895.4371337890625,0.0,2941.233642578125,0.8900174498558044,1.0,0.0,3.0,1.0,0.0
17864940,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7508759498596191,0.2908204793930053,0.2658823728561401,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8724260926246643,0.4629211127758026,0.4420920610427856,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.977934718132019,0.6412256956100464,0.4499094784259796,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8009508848190308,0.3537059724330902,0.3392205536365509,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6316120624542236,0.1706699132919311,0.7904265522956848,284.99151611328125,284.95001220703125,298.2406005859375,292.4698181152344,297.31915283203125,296.9945678710937,284.9900207519531,1.0,0.5464251637458801,0.3678336441516876,0.3678336441516876,1.0,1.0,-2.7463912963867188,0.7135542035102844,2.032837152481079,0.0948856174945831,0.9290798306465148,0.9290798306465148,0.0,191.4038543701172,195.0,43430.7578125,0.0,1958.6864013671875,1.0,280.64166259765625,283.4796142578125,295.42877197265625,298.2333679199219,293.1499938964844,293.1499938964844,280.3500061035156,33974.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380560278892517,1.0,0.0,0.0,3.658714532852173,3.658738136291504,8.932032642405829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.34814453125,0.0,1527.697509765625,1895.4371337890625,0.0,2823.55810546875,0.9057738780975342,1.0,0.0,3.0,1.0,0.0
17865000,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7508759498596191,0.2908204793930053,0.2658823728561401,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8724260926246643,0.4629211127758026,0.4420920610427856,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.977934718132019,0.6412256956100464,0.4499094784259796,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8009508848190308,0.3537059724330902,0.3392205536365509,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6316120624542236,0.1706699132919311,0.7904265522956848,284.99151611328125,284.95001220703125,298.2406005859375,292.4698181152344,297.31915283203125,296.9945678710937,284.9900207519531,1.0,0.5464251637458801,0.3678336441516876,0.3678336441516876,1.0,1.0,-2.7463912963867188,0.7135542035102844,2.032837152481079,0.0948856174945831,0.9290798306465148,0.9290798306465148,0.0,191.4038543701172,195.0,43430.7578125,0.0,1958.6864013671875,1.0,280.64166259765625,283.4796142578125,295.42877197265625,298.2333679199219,293.1499938964844,293.1499938964844,280.3500061035156,33974.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380560278892517,1.0,0.0,0.0,3.658714532852173,3.658738136291504,8.932032642405829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.34814453125,0.0,1527.697509765625,1895.4371337890625,0.0,2823.55810546875,0.9057738780975342,1.0,0.0,3.0,1.0,0.0
17865060,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7447534799575806,0.2881911695003509,0.2639454901218414,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8650997877120972,0.4592746794223785,0.4391096532344818,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.970774471759796,0.6374124884605408,0.4476477205753326,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7942230105400085,0.3510656356811523,0.3371308743953705,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6260092854499817,0.1685962975025177,0.7825058698654175,284.8630676269531,284.95001220703125,298.2039489746094,292.4466857910156,297.3069152832031,296.990478515625,284.8678283691406,1.0,0.5461748838424683,0.3687774837017059,0.3687774837017059,1.0,1.0,-2.725738286972046,0.7089973092079163,2.0167410373687744,0.0950112268328666,0.8140421509742737,0.8140421509742737,0.0,195.060287475586,195.0,43564.24609375,0.0,1943.326416015625,1.0,280.3638916015625,283.3523254394531,295.47088623046875,298.3589782714844,293.1499938964844,293.1499938964844,280.3500061035156,41947.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458437323570251,1.0,0.0,0.0,3.476691484451294,3.476715087890625,8.065395036283007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.66796875,0.0,1391.1507568359375,1895.4371337890625,0.0,2896.35888671875,0.8711356520652771,1.0,0.0,3.0,1.0,0.0
17865120,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7435333728790283,0.2876944243907928,0.2635046541690826,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.863663911819458,0.4585859179496765,0.4384656846523285,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9693108201026917,0.6367229223251343,0.4471506476402282,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7928866744041443,0.3505589067935943,0.336667537689209,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6248947381973267,0.1681931018829345,0.7808253169059753,284.87762451171875,284.95001220703125,298.1968994140625,292.4422607421875,297.3045349121094,296.9896240234375,284.88067626953125,1.0,0.5460700392723083,0.3689572513103485,0.3689572513103485,1.0,1.0,-2.7212605476379395,0.7079530358314514,2.0133073329925537,0.0949613600969314,0.8152922987937927,0.8152922987937927,0.0,195.7615203857422,198.0,43446.1640625,0.0,1939.592041015625,1.0,280.35791015625,283.3658447265625,295.4581604003906,298.3291320800781,293.1499938964844,293.1499938964844,280.6499938964844,41408.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456540703773499,1.0,0.0,0.0,3.447718858718872,3.447741985321045,7.93153049016837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.5712890625,0.0,1357.7781982421875,1895.4371337890625,0.0,2894.583740234375,0.865089476108551,1.0,0.0,3.0,1.0,0.0
17865180,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7376618981361389,0.2853748202323913,0.2613685131072998,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8565996885299683,0.4550749957561493,0.435106098651886,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9620984792709352,0.6337251663208008,0.4449176788330078,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.786278486251831,0.3480218648910522,0.3342631459236145,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6190873980522156,0.1660229414701461,0.7713918089866638,284.9893798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.2923889160156,296.9881896972656,284.9879455566406,1.0,0.5454182028770447,0.3700808584690094,0.3700808584690094,1.0,1.0,-2.6977405548095703,0.7028931379318237,1.9948474168777464,0.095070905983448,0.9017314910888672,0.9017314910888672,0.0,199.2154083251953,201.0,42414.296875,0.0,1919.053466796875,1.0,280.6407165527344,283.4958801269531,295.3662414550781,298.1061096191406,293.1499938964844,293.1499938964844,280.3500061035156,33961.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831591784954071,1.0,0.0,0.0,3.5512373447418213,3.551259994506836,8.414971830461582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.67724609375,0.0,1411.204833984375,1895.4371337890625,0.0,2763.268798828125,0.8816325664520264,1.0,0.0,3.0,1.0,0.0
17865240,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7376618981361389,0.2853748202323913,0.2613685131072998,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8565996885299683,0.4550749957561493,0.435106098651886,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9620984792709352,0.6337251663208008,0.4449176788330078,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.786278486251831,0.3480218648910522,0.3342631459236145,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6190873980522156,0.1660229414701461,0.7713918089866638,284.9893798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.2923889160156,296.9881896972656,284.9879455566406,1.0,0.5454182028770447,0.3700808584690094,0.3700808584690094,1.0,1.0,-2.6977405548095703,0.7028931379318237,1.9948474168777464,0.095070905983448,0.9017314910888672,0.9017314910888672,0.0,199.2154083251953,201.0,42414.296875,0.0,1919.053466796875,1.0,280.6407165527344,283.4958801269531,295.3662414550781,298.1061096191406,293.1499938964844,293.1499938964844,280.3500061035156,33961.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831591784954071,1.0,0.0,0.0,3.5512373447418213,3.551259994506836,8.414971830461582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.67724609375,0.0,1411.204833984375,1895.4371337890625,0.0,2763.268798828125,0.8816325664520264,1.0,0.0,3.0,1.0,0.0
17865300,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7349442839622498,0.2839138805866241,0.2603346407413482,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8533256649971008,0.4530041813850403,0.4334554970264435,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9586264491081238,0.6317121386528015,0.4438389241695404,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7832037210464478,0.3465185165405273,0.3330960869789123,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6162993907928467,0.1648442149162292,0.7668758034706116,284.8575439453125,284.95001220703125,298.13006591796875,292.4009704589844,297.28564453125,296.9867553710937,284.8528747558594,1.0,0.5450788140296936,0.3706426918506622,0.3706426918506622,1.0,1.0,-2.6863932609558105,0.7004777789115906,1.9859154224395752,0.0952433347702026,0.8066844940185547,0.8066844940185547,0.0,200.84890747070312,201.0,42929.08203125,0.0,1909.0733642578125,1.0,280.4007568359375,283.35260009765625,295.4220886230469,298.2913818359375,293.1499938964844,293.1499938964844,280.3500061035156,39487.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373389840126038,1.0,0.0,0.0,3.4828884601593018,3.4829115867614746,8.094172017081291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.54638671875,0.0,1379.97265625,1895.4371337890625,0.0,2816.863525390625,0.867624819278717,1.0,0.0,3.0,1.0,0.0
17865360,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7317363023757935,0.2823050022125244,0.2589950859546661,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8495858311653137,0.4507892727851867,0.4314782619476318,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9544246196746826,0.6294845342636108,0.4423730671405792,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7796502709388733,0.3448781669139862,0.3316647708415985,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6130403876304626,0.1635750234127044,0.7617249488830566,284.8875427246094,284.95001220703125,298.10748291015625,292.38726806640625,297.2781677246094,296.9843139648437,284.8902587890625,1.0,0.5446153879165649,0.371246874332428,0.371246874332428,1.0,1.0,-2.6727383136749268,0.6973743438720703,1.975363850593567,0.0952176302671432,0.7989760637283325,0.7989760637283325,0.0,202.71356201171875,189.0,42371.21875,0.0,1896.68017578125,1.0,280.3592224121094,283.3943786621094,295.3999938964844,298.2037658691406,293.1499938964844,293.1499938964844,280.6499938964844,41250.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386065363883972,1.0,0.0,0.0,3.3332788944244385,3.333300828933716,7.4137273031738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.287109375,0.0,1244.40185546875,1895.4371337890625,0.0,2828.69873046875,0.8400804400444031,1.0,0.0,3.0,1.0,0.0
17865420,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7315795421600342,0.2799825668334961,0.2566334307193756,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8496021032333374,0.4472524523735046,0.4278665781021118,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.955467402935028,0.6264477968215942,0.4399782717227936,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7797433137893677,0.3423002660274505,0.3289841711521148,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.611869752407074,0.1614100039005279,0.7511400580406189,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.26617431640625,296.9836120605469,284.984130859375,1.0,0.5391680002212524,0.3724552989006042,0.3724552989006042,1.0,1.0,-2.6467394828796387,0.691584050655365,1.9551554918289185,0.0952124670147895,0.8775830268859863,0.8775830268859863,0.0,199.60501098632807,177.0,41386.625,0.0,1843.2777099609373,1.0,280.6397399902344,283.5110778808594,295.3105773925781,297.987548828125,293.1499938964844,293.1499938964844,280.95001220703125,33906.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244656920433044,1.0,0.0,0.0,3.4455885887146,3.445610284805298,7.921731821625144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.57470703125,0.0,1302.6331787109375,1895.4371337890625,0.0,2696.98974609375,0.857883632183075,1.0,0.0,3.0,1.0,0.0
17865480,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7315795421600342,0.2799825668334961,0.2566334307193756,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8496021032333374,0.4472524523735046,0.4278665781021118,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.955467402935028,0.6264477968215942,0.4399782717227936,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7797433137893677,0.3423002660274505,0.3289841711521148,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.611869752407074,0.1614100039005279,0.7511400580406189,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.26617431640625,296.9836120605469,284.984130859375,1.0,0.5391680002212524,0.3724552989006042,0.3724552989006042,1.0,1.0,-2.6467394828796387,0.691584050655365,1.9551554918289185,0.0952124670147895,0.8775830268859863,0.8775830268859863,0.0,199.60501098632807,177.0,41386.625,0.0,1843.2777099609373,1.0,280.6397399902344,283.5110778808594,295.3105773925781,297.987548828125,293.1499938964844,293.1499938964844,280.95001220703125,33906.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244656920433044,1.0,0.0,0.0,3.4455885887146,3.445610284805298,7.921731821625144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.57470703125,0.0,1302.6331787109375,1895.4371337890625,0.0,2696.98974609375,0.857883632183075,1.0,0.0,3.0,1.0,0.0
17865540,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7354552149772644,0.277959793806076,0.2545424401760101,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8544076085090637,0.4439892172813415,0.4245118796825409,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.962392807006836,0.6237426996231079,0.437896728515625,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7844892144203186,0.3399874866008758,0.3265158832073211,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6143492460250854,0.159472718834877,0.7410643696784973,285.05426025390625,284.95001220703125,298.015869140625,292.33306884765625,297.2557678222656,296.9852905273437,285.0502624511719,1.0,0.5315296649932861,0.3736636936664581,0.3736636936664581,1.0,1.0,-2.622620820999145,0.6863728165626526,1.936247944831848,0.0953969061374664,0.9893569350242616,0.9893569350242616,0.0,192.41249084472656,165.0,40586.72265625,0.0,1775.2713623046875,1.0,280.9406433105469,283.59991455078125,295.2867736816406,297.8968200683594,293.1499938964844,293.1499938964844,280.6499938964844,30651.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119324445724487,1.0,0.0,0.0,3.653894662857056,3.6539175510406494,8.908514814720547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.9326171875,0.0,1497.444580078125,1895.4371337890625,0.0,2581.00048828125,0.9022262692451476,1.0,0.0,3.0,1.0,0.0
17865600,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7354552149772644,0.277959793806076,0.2545424401760101,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8544076085090637,0.4439892172813415,0.4245118796825409,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.962392807006836,0.6237426996231079,0.437896728515625,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7844892144203186,0.3399874866008758,0.3265158832073211,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6143492460250854,0.159472718834877,0.7410643696784973,285.05426025390625,284.95001220703125,298.015869140625,292.33306884765625,297.2557678222656,296.9852905273437,285.0502624511719,1.0,0.5315296649932861,0.3736636936664581,0.3736636936664581,1.0,1.0,-2.622620820999145,0.6863728165626526,1.936247944831848,0.0953969061374664,0.9893569350242616,0.9893569350242616,0.0,192.41249084472656,165.0,40586.72265625,0.0,1775.2713623046875,1.0,280.9406433105469,283.59991455078125,295.2867736816406,297.8968200683594,293.1499938964844,293.1499938964844,280.6499938964844,30651.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119324445724487,1.0,0.0,0.0,3.653894662857056,3.6539175510406494,8.908514814720547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.9326171875,0.0,1497.444580078125,1895.4371337890625,0.0,2581.00048828125,0.9022262692451476,1.0,0.0,3.0,1.0,0.0
17865660,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7401323318481445,0.274758905172348,0.2517207860946655,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8605104088783264,0.4395116865634918,0.4203579127788543,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9703044891357422,0.6189972162246704,0.4348157346248626,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7904267907142639,0.336687296628952,0.3234107196331024,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.617615282535553,0.1570603996515274,0.7296106815338135,284.8598937988281,284.95001220703125,297.969482421875,292.3064880371094,297.2416076660156,296.9821472167969,284.8621826171875,1.0,0.5222983360290527,0.3749743103981018,0.3749743103981018,1.0,1.0,-2.593053102493286,0.6794909834861755,1.9135620594024656,0.0952515602111816,0.8391761183738708,0.8391761183738708,0.0,183.91305541992188,153.0,40930.41796875,0.0,1694.8282470703125,1.0,280.65704345703125,283.4082946777344,295.3456115722656,298.06011962890625,293.1499938964844,293.1499938964844,280.95001220703125,39730.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248558640480042,1.0,0.0,0.0,3.551067590713501,3.551091194152832,8.414167496084701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.09765625,0.0,1453.0167236328125,1895.4371337890625,0.0,2700.61328125,0.8853471875190735,1.0,0.0,3.0,1.0,0.0
17865720,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7401323318481445,0.274758905172348,0.2517207860946655,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8605104088783264,0.4395116865634918,0.4203579127788543,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9703044891357422,0.6189972162246704,0.4348157346248626,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7904267907142639,0.336687296628952,0.3234107196331024,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.617615282535553,0.1570603996515274,0.7296106815338135,284.8598937988281,284.95001220703125,297.969482421875,292.3064880371094,297.2416076660156,296.9821472167969,284.8621826171875,1.0,0.5222983360290527,0.3749743103981018,0.3749743103981018,1.0,1.0,-2.593053102493286,0.6794909834861755,1.9135620594024656,0.0952515602111816,0.8391761183738708,0.8391761183738708,0.0,183.91305541992188,153.0,40930.41796875,0.0,1694.8282470703125,1.0,280.65704345703125,283.4082946777344,295.3456115722656,298.06011962890625,293.1499938964844,293.1499938964844,280.95001220703125,39730.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248558640480042,1.0,0.0,0.0,3.551067590713501,3.551091194152832,8.414167496084701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.09765625,0.0,1453.0167236328125,1895.4371337890625,0.0,2700.61328125,0.8853471875190735,1.0,0.0,3.0,1.0,0.0
17865780,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7469950318336487,0.272355854511261,0.2489556223154068,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8692998886108398,0.4358211159706116,0.4162505269050598,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.980431318283081,0.6155107617378235,0.4318143129348755,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7987475991249084,0.3339288234710693,0.3202380836009979,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6223490834236145,0.1548806428909301,0.7176029682159424,284.98394775390625,284.95001220703125,297.9228210449219,292.2803649902344,297.2292175292969,296.9815368652344,284.9821472167969,1.0,0.5119792819023132,0.3762849271297455,0.3762849271297455,1.0,1.0,-2.562941789627075,0.6723801493644714,1.8905616998672483,0.0947953388094902,0.9262906312942504,0.9262906312942504,0.0,173.96974182128906,141.0,39765.3359375,0.0,1608.97900390625,1.0,280.9414978027344,283.5521850585937,295.2397766113281,297.82232666015625,293.1499938964844,293.1499938964844,280.6499938964844,33791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123756051063538,1.0,0.0,0.0,3.641855001449585,3.641878604888916,8.849904702401545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.73779296875,0.0,1507.638916015625,1895.4371337890625,0.0,2585.0869140625,0.9017754197120668,1.0,0.0,3.0,1.0,0.0
17865840,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7469950318336487,0.272355854511261,0.2489556223154068,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8692998886108398,0.4358211159706116,0.4162505269050598,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.980431318283081,0.6155107617378235,0.4318143129348755,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7987475991249084,0.3339288234710693,0.3202380836009979,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6223490834236145,0.1548806428909301,0.7176029682159424,284.98394775390625,284.95001220703125,297.9228210449219,292.2803649902344,297.2292175292969,296.9815368652344,284.9821472167969,1.0,0.5119792819023132,0.3762849271297455,0.3762849271297455,1.0,1.0,-2.562941789627075,0.6723801493644714,1.8905616998672483,0.0947953388094902,0.9262906312942504,0.9262906312942504,0.0,173.96974182128906,141.0,39765.3359375,0.0,1608.97900390625,1.0,280.9414978027344,283.5521850585937,295.2397766113281,297.82232666015625,293.1499938964844,293.1499938964844,280.6499938964844,33791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123756051063538,1.0,0.0,0.0,3.641855001449585,3.641878604888916,8.849904702401545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.73779296875,0.0,1507.638916015625,1895.4371337890625,0.0,2585.0869140625,0.9017754197120668,1.0,0.0,3.0,1.0,0.0
17865900,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7513706088066101,0.2709420621395111,0.2476857304573059,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8747941851615906,0.4337432384490967,0.4143062233924866,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.986129105091095,0.6133339405059814,0.4304157793521881,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8038837909698486,0.3323785960674286,0.3187416195869446,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6253787279129028,0.1537369638681411,0.7118999361991882,284.8428955078125,284.95001220703125,297.8994140625,292.2675170898437,297.22271728515625,296.9808654785156,284.8356628417969,1.0,0.5066201090812683,0.3769402205944061,0.3769402205944061,1.0,1.0,-2.548752546310425,0.6690903306007385,1.879662275314331,0.0947214514017105,0.822370171546936,0.822370171546936,0.0,168.64697265625,141.0,40311.19140625,0.0,1566.385009765625,1.0,280.6980285644531,283.3975524902344,295.2948608398437,298.0053100585937,293.1499938964844,293.1499938964844,280.6499938964844,39161.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186312317848206,1.0,0.0,0.0,3.579973697662353,3.579997539520264,8.551709811399633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.7158203125,0.0,1479.8516845703125,1895.4371337890625,0.0,2642.893310546875,0.8889411091804504,1.0,0.0,3.0,1.0,0.0
17865960,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7555354833602905,0.26937136054039,0.2461250722408294,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8801279664039612,0.4314928948879242,0.412034660577774,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9912750720977784,0.6108965873718262,0.4286171495914459,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8087704181671143,0.330683171749115,0.316988468170166,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6282312870025635,0.1525029391050338,0.7056062817573547,284.8645324707031,284.95001220703125,297.8759765625,292.2547912597656,297.2154541015625,296.97918701171875,284.868896484375,1.0,0.5010375380516052,0.377675324678421,0.377675324678421,1.0,1.0,-2.532320976257324,0.6651960611343384,1.8671247959136963,0.0945224985480308,0.8017345070838928,0.8017345070838928,0.0,163.468505859375,129.0,39662.86328125,0.0,1521.8577880859375,1.0,280.6581726074219,283.4395751953125,295.2707824707031,297.91168212890625,293.1499938964844,293.1499938964844,280.95001220703125,42366.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200954794883728,1.0,0.0,0.0,3.401622772216797,3.40164566040039,7.720858548054821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33740234375,0.0,1318.3890380859375,1895.4371337890625,0.0,2656.453857421875,0.8556803464889526,1.0,0.0,3.0,1.0,0.0
17866020,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7659788131713867,0.2671999633312225,0.2436060011386871,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8930017352104187,0.427995502948761,0.4081359505653381,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.607797384262085,0.4215851426124573,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8198500275611877,0.3280623853206634,0.3139604032039642,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6352553367614746,0.1504376381635666,0.6940629482269287,284.9823913574219,284.95001220703125,297.8290100097656,292.2298583984375,297.2040710449219,296.9801025390625,284.9801025390625,1.0,0.4894600808620453,0.3791455626487732,0.3791455626487732,1.0,1.0,-2.4989142417907715,0.6571834683418274,1.8417307138442995,0.0940851047635078,0.8866850733757019,0.8866850733757019,0.0,152.83680725097656,117.0,38561.79296875,0.0,1432.3651123046875,1.0,280.9402770996094,283.5735778808594,295.1728820800781,297.68048095703125,293.1499938964844,293.1499938964844,281.25,34151.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041427135467529,1.0,0.0,0.0,3.501444101333618,3.5014662742614746,8.18064734176005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.38525390625,0.0,1360.821044921875,1895.4371337890625,0.0,2509.361083984375,0.870576024055481,1.0,0.0,3.0,1.0,0.0
17866080,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7659788131713867,0.2671999633312225,0.2436060011386871,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8930017352104187,0.427995502948761,0.4081359505653381,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.607797384262085,0.4215851426124573,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8198500275611877,0.3280623853206634,0.3139604032039642,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6352553367614746,0.1504376381635666,0.6940629482269287,284.9823913574219,284.95001220703125,297.8290100097656,292.2298583984375,297.2040710449219,296.9801025390625,284.9801025390625,1.0,0.4894600808620453,0.3791455626487732,0.3791455626487732,1.0,1.0,-2.4989142417907715,0.6571834683418274,1.8417307138442995,0.0940851047635078,0.8866850733757019,0.8866850733757019,0.0,152.83680725097656,117.0,38561.79296875,0.0,1432.3651123046875,1.0,280.9402770996094,283.5735778808594,295.1728820800781,297.68048095703125,293.1499938964844,293.1499938964844,281.25,34151.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041427135467529,1.0,0.0,0.0,3.501444101333618,3.5014662742614746,8.18064734176005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.38525390625,0.0,1360.821044921875,1895.4371337890625,0.0,2509.361083984375,0.870576024055481,1.0,0.0,3.0,1.0,0.0
17866140,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7765977382659912,0.2652380168437958,0.2415193915367126,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9057579636573792,0.4247351586818695,0.4047251045703888,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.608362078666687,0.4012263715267181,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8304026126861572,0.3256347179412842,0.3113290667533874,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6423630118370056,0.148586556315422,0.6840095520019531,285.0532531738281,284.95001220703125,297.7820129394531,292.2056579589844,297.1937561035156,296.9830322265625,285.04791259765625,1.0,0.4766810536384582,0.3806158006191253,0.3806158006191253,1.0,1.0,-2.452360153198242,0.6445903778076172,1.807769775390625,0.0918689295649528,0.9974090456962584,0.9974090456962584,0.0,143.12054443359375,105.0,37431.26953125,0.0,1332.9423828125,1.0,281.2420349121094,283.6687316894531,295.14459228515625,297.56842041015625,293.1499938964844,293.1499938964844,280.95001220703125,30936.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788648247718811,1.0,0.0,0.0,3.694703578948975,3.6947271823883057,9.108617859965308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6845703125,0.0,1545.1248779296875,1895.4371337890625,0.0,2368.1240234375,0.9115196466445924,1.0,0.0,3.0,1.0,0.0
17866200,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7765977382659912,0.2652380168437958,0.2415193915367126,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9057579636573792,0.4247351586818695,0.4047251045703888,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.608362078666687,0.4012263715267181,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8304026126861572,0.3256347179412842,0.3113290667533874,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6423630118370056,0.148586556315422,0.6840095520019531,285.0532531738281,284.95001220703125,297.7820129394531,292.2056579589844,297.1937561035156,296.9830322265625,285.04791259765625,1.0,0.4766810536384582,0.3806158006191253,0.3806158006191253,1.0,1.0,-2.452360153198242,0.6445903778076172,1.807769775390625,0.0918689295649528,0.9974090456962584,0.9974090456962584,0.0,143.12054443359375,105.0,37431.26953125,0.0,1332.9423828125,1.0,281.2420349121094,283.6687316894531,295.14459228515625,297.56842041015625,293.1499938964844,293.1499938964844,280.95001220703125,30936.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788648247718811,1.0,0.0,0.0,3.694703578948975,3.6947271823883057,9.108617859965308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6845703125,0.0,1545.1248779296875,1895.4371337890625,0.0,2368.1240234375,0.9115196466445924,1.0,0.0,3.0,1.0,0.0
17866260,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7873278260231018,0.2623411417007446,0.2389857321977615,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9198551774024964,0.4205803275108337,0.4009009599685669,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.6101750135421753,0.3813734650611877,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8411855697631836,0.3224957287311554,0.3083823919296264,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.6499831676483154,0.1465240120887756,0.6740368008613586,284.83697509765625,284.95001220703125,297.7388610839844,292.1841125488281,297.1815185546875,296.98199462890625,284.83905029296875,1.0,0.464064747095108,0.3822165131568908,0.3822165131568908,1.0,1.0,-2.40535831451416,0.6320182085037231,1.7733399868011477,0.0898028910160064,0.8313984274864197,0.8313984274864197,0.0,134.01756286621094,105.0,37540.765625,0.0,1238.73291015625,1.0,280.9593200683594,283.46392822265625,295.21636962890625,297.7308959960937,293.1499938964844,293.1499938964844,280.95001220703125,40671.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995112538337708,1.0,0.0,0.0,3.5763416290283203,3.5763657093048096,8.534366315871011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.06298828125,0.0,1487.000244140625,1895.4371337890625,0.0,2466.957275390625,0.8910515308380127,1.0,0.0,3.0,1.0,0.0
17866320,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7882509827613831,0.2620748281478882,0.2387153804302215,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9211323857307434,0.4202050566673279,0.4005140662193298,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.6104068160057068,0.379641979932785,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8421356081962585,0.3222064077854156,0.3080804944038391,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6506528258323669,0.1463329941034317,0.6730608940124512,284.8402099609375,284.95001220703125,297.7351379394531,292.1822814941406,297.18035888671875,296.98175048828125,284.8427429199219,1.0,0.4629234373569488,0.3823556900024414,0.3823556900024414,1.0,1.0,-2.400954008102417,0.6308131814002991,1.7701407670974731,0.0895762667059898,0.8276585340499878,0.8276585340499878,0.0,133.23367309570312,108.0,37440.00390625,0.0,1230.3570556640625,1.0,280.95684814453125,283.4694519042969,295.2103576660156,297.71630859375,293.1499938964844,293.1499938964844,281.25,41028.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995689511299133,1.0,0.0,0.0,3.5550031661987305,3.5550270080566406,8.432828053628327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.93994140625,0.0,1466.67041015625,1895.4371337890625,0.0,2467.48486328125,0.8869490623474121,1.0,0.0,3.0,1.0,0.0
17866380,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7948660850524902,0.2596815228462219,0.2361115217208862,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9302736520767212,0.4165311753749847,0.3965486884117126,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.6147273778915405,0.3664665818214416,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8489127159118652,0.319345086812973,0.3049603700637817,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.654916524887085,0.144289419054985,0.6624990105628967,284.9743957519531,284.95001220703125,297.6883850097656,292.1597900390625,297.1734619140625,296.9887390136719,284.9725646972656,1.0,0.4537154138088226,0.3840956091880798,0.3840956091880798,1.0,1.0,-2.3607778549194336,0.62083500623703,1.7399427890777588,0.0882516130805015,0.9119094014167786,0.9119094014167786,0.0,127.15821075439452,111.0,36080.1171875,0.0,1159.5648193359375,1.0,281.24139404296875,283.62457275390625,295.1010437011719,297.46209716796875,293.1499938964844,293.1499938964844,280.95001220703125,34372.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832474708557129,1.0,0.0,0.0,3.619333028793335,3.619356393814087,8.740783528082829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.962890625,0.0,1487.242919921875,1895.4371337890625,0.0,2319.345703125,0.8971669673919678,1.0,0.0,3.0,1.0,0.0
17866440,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7948660850524902,0.2596815228462219,0.2361115217208862,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9302736520767212,0.4165311753749847,0.3965486884117126,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.6147273778915405,0.3664665818214416,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8489127159118652,0.319345086812973,0.3049603700637817,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.654916524887085,0.144289419054985,0.6624990105628967,284.9743957519531,284.95001220703125,297.6883850097656,292.1597900390625,297.1734619140625,296.9887390136719,284.9725646972656,1.0,0.4537154138088226,0.3840956091880798,0.3840956091880798,1.0,1.0,-2.3607778549194336,0.62083500623703,1.7399427890777588,0.0882516130805015,0.9119094014167786,0.9119094014167786,0.0,127.15821075439452,111.0,36080.1171875,0.0,1159.5648193359375,1.0,281.24139404296875,283.62457275390625,295.1010437011719,297.46209716796875,293.1499938964844,293.1499938964844,280.95001220703125,34372.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832474708557129,1.0,0.0,0.0,3.619333028793335,3.619356393814087,8.740783528082829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.962890625,0.0,1487.242919921875,1895.4371337890625,0.0,2319.345703125,0.8971669673919678,1.0,0.0,3.0,1.0,0.0
17866500,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7966015338897705,0.2582866847515106,0.2349805682897567,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.932694137096405,0.4145126640796661,0.3947786092758178,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9990000128746032,0.6162033677101135,0.3624012470245361,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8507075309753418,0.3177666664123535,0.303562194108963,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.6557662487030029,0.1432000696659088,0.6576694250106812,284.8354187011719,284.95001220703125,297.66510009765625,292.14892578125,297.1714172363281,296.994140625,284.8270874023437,1.0,0.4503167867660522,0.384965568780899,0.384965568780899,1.0,1.0,-2.344925880432129,0.6172671318054199,1.727658748626709,0.0881530120968818,0.8069117069244385,0.8069117069244385,0.0,125.21851348876952,111.0,36528.734375,0.0,1134.046875,1.0,280.99871826171875,283.4722900390625,295.1625671386719,297.6415100097656,293.1499938964844,293.1499938964844,280.95001220703125,40062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883214950561523,1.0,0.0,0.0,3.5408763885498047,3.540899991989136,8.365941539523192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.9765625,0.0,1444.6065673828125,1895.4371337890625,0.0,2365.166015625,0.8807107210159302,1.0,0.0,3.0,1.0,0.0
17866560,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7966497540473938,0.2567365765571594,0.2335820794105529,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9330235719680786,0.4123253524303436,0.3927168250083923,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.616906464099884,0.3601808547973633,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8509196639060974,0.3160453140735626,0.301935464143753,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6553285717964172,0.1420228481292724,0.6523500680923462,284.861083984375,284.95001220703125,297.6418762207031,292.1383056640625,297.1673889160156,296.99664306640625,284.86688232421875,1.0,0.4475027024745941,0.3859632611274719,0.3859632611274719,1.0,1.0,-2.329756021499634,0.6141741871833801,1.7155817747116089,0.0883726626634597,0.7866413593292236,0.7866413593292236,0.0,123.96871185302734,114.0,35884.42578125,0.0,1112.3206787109375,1.0,280.95855712890625,283.5237121582031,295.14312744140625,297.55078125,293.1499938964844,293.1499938964844,281.25,43400.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888274788856506,1.0,0.0,0.0,3.335052251815796,3.3350746631622314,7.421618306580058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.9716796875,0.0,1260.7847900390625,1895.4371337890625,0.0,2369.7470703125,0.8422869443893433,1.0,0.0,3.0,1.0,0.0
