time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7957096695899963,0.2545564770698547,0.2313942611217498,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9319737553596495,0.408912181854248,0.3892494738101959,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.6181241869926453,0.3580368161201477,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8500468134880066,0.3133484423160553,0.2991844713687897,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6533910632133484,0.140019804239273,0.6427890658378601,284.9901123046875,284.95001220703125,297.5957336425781,292.117919921875,297.16326904296875,297.0068054199219,284.98846435546875,1.0,0.4434084594249725,0.38795867562294,0.38795867562294,1.0,1.0,-2.3055901527404785,0.6101036071777344,1.695486545562744,0.0894949659705162,0.8801584243774414,0.8801584243774414,0.0,122.4795150756836,117.0,34963.375,0.0,1080.19384765625,1.0,281.2397155761719,283.66229248046875,295.0511474609375,297.3342590332031,293.1499938964844,293.1499938964844,281.54998779296875,33836.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707754969596863,1.0,0.0,0.0,3.449882984161377,3.449904680252075,7.941490594021161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2890625,0.0,1306.4178466796875,1895.4371337890625,0.0,2207.727783203125,0.8588717579841614,1.0,0.0,3.0,1.0,0.0
17866680,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7957096695899963,0.2545564770698547,0.2313942611217498,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9319737553596495,0.408912181854248,0.3892494738101959,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.6181241869926453,0.3580368161201477,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8500468134880066,0.3133484423160553,0.2991844713687897,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6533910632133484,0.140019804239273,0.6427890658378601,284.9901123046875,284.95001220703125,297.5957336425781,292.117919921875,297.16326904296875,297.0068054199219,284.98846435546875,1.0,0.4434084594249725,0.38795867562294,0.38795867562294,1.0,1.0,-2.3055901527404785,0.6101036071777344,1.695486545562744,0.0894949659705162,0.8801584243774414,0.8801584243774414,0.0,122.4795150756836,117.0,34963.375,0.0,1080.19384765625,1.0,281.2397155761719,283.66229248046875,295.0511474609375,297.3342590332031,293.1499938964844,293.1499938964844,281.54998779296875,33836.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707754969596863,1.0,0.0,0.0,3.449882984161377,3.449904680252075,7.941490594021161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2890625,0.0,1306.4178466796875,1895.4371337890625,0.0,2207.727783203125,0.8588717579841614,1.0,0.0,3.0,1.0,0.0
17866740,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.7931981682777405,0.0,0.2296186089515686,296.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.9286354184150696,0.0,0.3862591981887817,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.9990000128746032,0.0,0.3585764467716217,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.8474844694137573,0.0,0.2968322038650512,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.6502143144607544,0.0,0.6344253420829773,285.0857238769531,294.1499938964844,297.54998779296875,292.09869384765625,297.1572265625,297.01422119140625,285.0819091796875,0.0,0.0,0.3899540901184082,0.3899540901184082,1.0,1.0,-2.287637233734131,0.6081196069717407,1.6795175075531006,0.091343306005001,0.0,0.0,0.0,122.12799835205078,60.0,34212.28125,0.0,1059.6431884765625,0.0,281.54119873046875,283.7721252441406,295.0364685058594,297.254150390625,293.1499938964844,293.1499938964844,278.1499938964844,30357.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67112398147583,3.671147346496582,8.992727202894457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.33837890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.7931981682777405,0.0,0.2296186089515686,296.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.9286354184150696,0.0,0.3862591981887817,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.9990000128746032,0.0,0.3585764467716217,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.8474844694137573,0.0,0.2968322038650512,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.6502143144607544,0.0,0.6344253420829773,285.0857238769531,294.1499938964844,297.54998779296875,292.09869384765625,297.1572265625,297.01422119140625,285.0819091796875,0.0,0.0,0.3899540901184082,0.3899540901184082,1.0,1.0,-2.287637233734131,0.6081196069717407,1.6795175075531006,0.091343306005001,0.0,0.0,0.0,122.12799835205078,60.0,34212.28125,0.0,1059.6431884765625,0.0,281.54119873046875,283.7721252441406,295.0364685058594,297.254150390625,293.1499938964844,293.1499938964844,278.1499938964844,30357.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67112398147583,3.671147346496582,8.992727202894457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.33837890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.001129079493694,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.3760380744934082,0.0,0.0011889762245118,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.3760380744934082,0.0,0.0008781744982115,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.3760380744934082,0.0,0.0011889742454513,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0056399405002593,286.58868408203125,294.1499938964844,297.5246887207031,292.0902099609375,296.3833923339844,297.0053100585937,284.0604248046875,0.0,0.0,0.3045652508735657,0.3045652508735657,1.0,1.0,-0.0120320077985525,0.0033566863276064,0.0086753219366073,-0.0241165217012166,0.0,0.0,0.0,24.93328285217285,60.0,1757.7410888671875,0.0,-9.870462235994635e-06,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,-2.2468157112598426e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6273269651999782e-14,-2.6277338798278392e-14,-9.030388908378224e-20,-1.5561200331776217e-12,-1.5561171058317558e-12,-2.940362173034844e-18,0.0,0.0,-0.0,0.0,0.0,1.2713952880311264e-24,6.071502035824623e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0008818613132461,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.0014321921626105,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,0.001572225941345,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,0.0011202642926946,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0026222162414342,286.5251770019531,294.1499938964844,297.5031433105469,292.0857849121094,296.4808349609375,297.0627746582031,283.6658630371094,0.0,0.0,0.2339724600315094,0.2339724600315094,1.0,1.0,-0.0100423255935311,0.0018512125825509,0.0081911124289035,-0.0253379009664058,0.0,0.0,0.0,24.94331932067871,60.0,864.5338134765625,0.0,-5.715492534363875e-06,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.104022669590343e-23,-2.479873870161084e-23,-3.128180156591301e-26,3.5217442054113605e-18,3.518981008575127e-18,2.7633810131666527e-21,0.0,0.0,-0.0,0.0,0.0,1.0902060013493149e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.469250653637572e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.78719035629183e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,7.040413038339466e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.901409066515043e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0004795335698872,286.4989624023437,294.1499938964844,297.45367431640625,292.083740234375,296.4986572265625,297.1750183105469,283.4383850097656,0.0,0.0,0.07799082249403,0.07799082249403,1.0,1.0,-0.0009488451178185,3.182689397362992e-05,0.0009170182165689,-0.0264378245919942,0.0,0.0,0.0,24.99048042297364,60.0,175.33009338378906,0.0,-6.954546449833289e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.698017915872298e-34,-5.3126131985852324e-34,-3.35123452309227e-34,2.540630523442464e-21,1.0987922127352942e-21,1.4418382097329738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.469250653637572e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.78719035629183e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,7.040413038339466e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.901409066515043e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0004795335698872,286.4989624023437,294.1499938964844,297.45367431640625,292.083740234375,296.4986572265625,297.1750183105469,283.4383850097656,0.0,0.0,0.07799082249403,0.07799082249403,1.0,1.0,-0.0009488451178185,3.182689397362992e-05,0.0009170182165689,-0.0264378245919942,0.0,0.0,0.0,24.99048042297364,60.0,175.33009338378906,0.0,-6.954546449833289e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.698017915872298e-34,-5.3126131985852324e-34,-3.35123452309227e-34,2.540630523442464e-21,1.0987922127352942e-21,1.4418382097329738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.786777809495106e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001031379215419,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,7.625749276485294e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.000103089318145,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004885885282419,286.4925231933594,294.1499938964844,297.42803955078125,292.0865173339844,296.5072937011719,297.2295227050781,283.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042902120389,1.995921650177479e-08,0.0010428820969536,-0.0271579530090093,0.0,0.0,0.0,24.98986053466797,60.0,83.4728775024414,0.0,-7.415212621708633e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36528345311802e-37,1.1399909632470522e-36,6.108946978551028e-37,2.2868171398949214e-21,1.1495548692499637e-21,1.137262169670762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.79581891442649e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001031576612149,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,7.619498501298949e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,0.0001031558058457,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0004893073928542,286.48590087890625,294.1499938964844,297.40185546875,292.0917358398437,296.5157165527344,297.2680053710937,283.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438718600198,1.0989587018173095e-08,0.0010438609169796,-0.0278360340744256,0.0,0.0,0.0,24.98973846435547,60.0,47.426456451416016,0.0,-7.429422055338365e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5223372357846707e-44,3.0828566215145976e-44,1.6815581571897805e-44,2.295283220373303e-21,1.1478615319852525e-21,1.1474217893622459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.842215513344854e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001036433532135,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,7.655075751245022e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001036432877299,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004916352336294,286.4722900390625,294.1499938964844,297.347900390625,292.1089172363281,296.5316162109375,297.30828857421875,283.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488153202459,1.1572620195465788e-08,0.001048803795129,-0.0293633304536342,0.0,0.0,0.0,24.98945045471192,60.0,25.844135284423828,0.0,-7.49995905380274e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295609367025957e-21,1.1477962016805257e-21,1.1478130643712357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.842215513344854e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001036433532135,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,7.655075751245022e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001036432877299,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004916352336294,286.4722900390625,294.1499938964844,297.347900390625,292.1089172363281,296.5316162109375,297.30828857421875,283.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488153202459,1.1572620195465788e-08,0.001048803795129,-0.0293633304536342,0.0,0.0,0.0,24.98945045471192,60.0,25.844135284423828,0.0,-7.49995905380274e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295609367025957e-21,1.1477962016805257e-21,1.1478130643712357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.896158007904889e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0001042115036398,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,7.697050750721246e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001042113653966,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0004943294334225,286.4582214355469,294.1499938964844,297.29205322265625,292.1344299316406,296.5462341308594,297.31134033203125,283.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,24.98911666870117,60.0,22.089488983154297,0.0,-7.582367089753461e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2955964423288857e-21,1.1477987260354222e-21,1.1477978172676594e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.896158007904889e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0001042115036398,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,7.697050750721246e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001042113653966,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0004943294334225,286.4582214355469,294.1499938964844,297.29205322265625,292.1344299316406,296.5462341308594,297.31134033203125,283.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,24.98911666870117,60.0,22.089488983154297,0.0,-7.582367089753461e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2955964423288857e-21,1.1477987260354222e-21,1.1477978172676594e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.957140719052404e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0001048536723828,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,7.744480535620824e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001048535414156,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0004973756731487,286.4437255859375,294.1499938964844,297.2345275878906,292.16748046875,296.5596008300781,297.28887939453125,283.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,24.988740921020508,60.0,21.14403343200684,0.0,-7.676077729001919e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477986250612265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.957140719052404e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0001048536723828,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,7.744480535620824e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001048535414156,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0004973756731487,286.4437255859375,294.1499938964844,297.2345275878906,292.16748046875,296.5596008300781,297.28887939453125,283.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,24.988740921020508,60.0,21.14403343200684,0.0,-7.676077729001919e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477986250612265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0001002502103801,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001055684842867,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,7.797276339260861e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001055683605954,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0005007665022276,286.4288024902344,294.1499938964844,297.175537109375,292.2071838378906,296.5717468261719,297.2501220703125,283.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,24.98832130432129,60.0,20.69192314147949,0.0,-7.78106752363783e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477985240870305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0001002502103801,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001055684842867,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,7.797276339260861e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001055683605954,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0005007665022276,286.4288024902344,294.1499938964844,297.175537109375,292.2071838378906,296.5717468261719,297.2501220703125,283.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,24.98832130432129,60.0,20.69192314147949,0.0,-7.78106752363783e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477985240870305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.000100615347037,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001059529895428,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.82567512942478e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001059528585756,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0005025903810746,286.4211730957031,294.1499938964844,297.1455993652344,292.2292785644531,296.5773010253906,297.2254943847656,283.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721792932599,1.4304642803608658e-08,0.0010721649741753,-0.0365110002458095,0.0,0.0,0.0,24.988096237182617,60.0,20.52459144592285,0.0,-7.837837046054119e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0001009953411994,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0001063531381078,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,7.855230069253594e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001063530144165,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0005044885911047,286.4134521484375,294.1499938964844,297.1153564453125,292.2527160644531,296.5824890136719,297.1986694335937,283.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762272868305,1.477805966487722e-08,0.0010762125020846,-0.0377490483224391,0.0,0.0,0.0,24.98786163330078,60.0,20.371505737304688,0.0,-7.897138232237921e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001017974936985,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.000107197840407,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,7.917619223007932e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001071977167157,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0005084954900667,286.397705078125,294.1499938964844,297.05419921875,292.3033142089844,296.59197998046875,297.1404113769531,283.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,24.98736572265625,60.0,20.096031188964844,0.0,-8.023054220984704e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001017974936985,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.000107197840407,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,7.917619223007932e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001071977167157,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0005084954900667,286.397705078125,294.1499938964844,297.05419921875,292.3033142089844,296.59197998046875,297.1404113769531,283.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,24.98736572265625,60.0,20.096031188964844,0.0,-8.023054220984704e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001026485697366,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,0.000108094071038,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,7.98381443019025e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001080939400708,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0005127468029968,286.38165283203125,294.1499938964844,296.9922790527344,292.358154296875,296.6002502441406,297.0777893066406,283.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,24.9868392944336,60.0,19.85790634155273,0.0,-8.15773972817624e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001026485697366,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,0.000108094071038,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,7.98381443019025e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001080939400708,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0005127468029968,286.38165283203125,294.1499938964844,296.9922790527344,292.358154296875,296.6002502441406,297.0777893066406,283.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,24.9868392944336,60.0,19.85790634155273,0.0,-8.15773972817624e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0001035316745401,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001090240257326,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,8.052500197663903e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,0.0001090238947654,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0005171581869944,286.365234375,294.1499938964844,296.9298095703125,292.4164733886719,296.60723876953125,297.01239013671875,283.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,24.98629379272461,60.0,19.65691566467285,0.0,-8.298681564156143e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0001035316745401,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001090240257326,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,8.052500197663903e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,0.0001090238947654,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0005171581869944,286.365234375,294.1499938964844,296.9298095703125,292.4164733886719,296.60723876953125,297.01239013671875,283.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,24.98629379272461,60.0,19.65691566467285,0.0,-8.298681564156143e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001044258533511,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001099656365113,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,8.122047438519076e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.00010996551282,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0005216248100623,286.3484802246094,294.1499938964844,296.8670959472656,292.4775390625,296.61285400390625,296.94561767578125,283.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217317244024e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,24.985742568969727,60.0,19.490692138671875,0.0,-8.442619048310007e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001044258533511,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001099656365113,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,8.122047438519076e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.00010996551282,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0005216248100623,286.3484802246094,294.1499938964844,296.8670959472656,292.4775390625,296.61285400390625,296.94561767578125,283.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217317244024e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,24.985742568969727,60.0,19.490692138671875,0.0,-8.442619048310007e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001048694248311,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001104327311622,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,8.156547119142488e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.000110432607471,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0005238405428826,286.3399658203125,294.1499938964844,296.8356628417969,292.5088806152344,296.6151733398437,296.9120178222656,284.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604835088671283e-08,0.0011174821993336,-0.0503610149025917,0.0,0.0,0.0,24.9854679107666,60.0,19.41876792907715,0.0,-8.514480498433843e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001053054656949,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001108919095713,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,8.190461085177958e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001108917786041,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.000526018673554,286.3314208984375,294.1499938964844,296.8042907714844,292.5406188964844,296.6171569824219,296.8784484863281,284.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791993916034,0.0,0.0,0.0,24.98519897460937,60.0,19.353364944458008,0.0,-8.585418243001187e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001061403236235,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001117710489779,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,8.255394641309977e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0001117709252866,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0005301889614202,286.3140869140625,294.1499938964844,296.7416381835937,292.60504150390625,296.62017822265625,296.8115234375,284.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,24.98468399047852,60.0,19.238739013671875,0.0,-8.722058453258796e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001061403236235,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001117710489779,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,8.255394641309977e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0001117709252866,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0005301889614202,286.3140869140625,294.1499938964844,296.7416381835937,292.60504150390625,296.62017822265625,296.8115234375,284.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,24.98468399047852,60.0,19.238739013671875,0.0,-8.722058453258796e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001068976343958,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001125685375882,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,8.314296428579837e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001125684138969,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0005339719355106,286.2965087890625,294.1499938964844,296.6794128417969,292.6700744628906,296.6219177246094,296.7453308105469,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131857235763164e-08,0.001139088300988,-0.0569548867642879,0.0,0.0,0.0,24.984214782714844,60.0,19.14204788208008,0.0,-8.846936339068635e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001068976343958,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001125685375882,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,8.314296428579837e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001125684138969,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0005339719355106,286.2965087890625,294.1499938964844,296.6794128417969,292.6700744628906,296.6219177246094,296.7453308105469,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131857235763164e-08,0.001139088300988,-0.0569548867642879,0.0,0.0,0.0,24.984214782714844,60.0,19.14204788208008,0.0,-8.846936339068635e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0001075783075066,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001132853212766,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.367237023776397e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001132851975853,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0005373720778152,286.2787170410156,294.1499938964844,296.6177978515625,292.735107421875,296.6224060058594,296.68017578125,284.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463618138805,2.2979911307174923e-08,0.0011463388800621,-0.0591661594808101,0.0,0.0,0.0,24.983795166015625,60.0,19.05812263488769,0.0,-8.959931818708355e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0001075783075066,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001132853212766,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.367237023776397e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001132851975853,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0005373720778152,286.2787170410156,294.1499938964844,296.6177978515625,292.735107421875,296.6224060058594,296.68017578125,284.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463618138805,2.2979911307174923e-08,0.0011463388800621,-0.0591661594808101,0.0,0.0,0.0,24.983795166015625,60.0,19.05812263488769,0.0,-8.959931818708355e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001081583832274,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001138961597462,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,8.412353781750426e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001138960360549,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0005402696551755,286.2607727050781,294.1499938964844,296.5570373535156,292.79949951171875,296.6216125488281,296.6162109375,284.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525420704856,2.370259544193232e-08,0.0011525184381753,-0.0610498711466789,0.0,0.0,0.0,24.983436584472656,60.0,18.98544311523437,0.0,-9.056787320105286e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001081583832274,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001138961597462,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,8.412353781750426e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001138960360549,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0005402696551755,286.2607727050781,294.1499938964844,296.5570373535156,292.79949951171875,296.6216125488281,296.6162109375,284.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525420704856,2.370259544193232e-08,0.0011525184381753,-0.0610498711466789,0.0,0.0,0.0,24.983436584472656,60.0,18.98544311523437,0.0,-9.056787320105286e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
