time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001083244860637,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001140710810432,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,8.42527297209017e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001140709573519,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0005410994635894,286.2517395019531,294.1499938964844,296.5270690917969,292.8312683105469,296.6207580566406,296.5848388671875,284.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543116997927,2.390949660480146e-08,0.0011542877182364,-0.0615890473127365,0.0,0.0,0.0,24.983333587646484,60.0,18.946746826171875,0.0,-9.084612173637653e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001084086834453,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001141597313107,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,8.431820606347173e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0001141596148954,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0005415200139395,286.2427062988281,294.1499938964844,296.49737548828125,292.8626708984375,296.6195983886719,296.553955078125,284.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155208563432,2.4014308763753444e-08,0.0011551845818758,-0.0618621669709682,0.0,0.0,0.0,24.9832820892334,60.0,18.902870178222656,0.0,-9.098724262912584e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001083304741769,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001140773747465,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,8.425737178185955e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001140772583312,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0005411293823271,286.224609375,294.1499938964844,296.4390563964844,292.9239807128906,296.616455078125,296.4937744140625,284.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543743312358,2.391662334844113e-08,0.0011543503496795,-0.0616076178848743,0.0,0.0,0.0,24.98333168029785,60.0,18.79627799987793,0.0,-9.085571406330929e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001083304741769,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001140773747465,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,8.425737178185955e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001140772583312,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0005411293823271,286.224609375,294.1499938964844,296.4390563964844,292.9239807128906,296.616455078125,296.4937744140625,284.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543743312358,2.391662334844113e-08,0.0011543503496795,-0.0616076178848743,0.0,0.0,0.0,24.98333168029785,60.0,18.79627799987793,0.0,-9.085571406330929e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001079721550922,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001137000508606,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,8.397868077736348e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001136999344453,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0005393396131694,286.20654296875,294.1499938964844,296.3822326660156,292.9829406738281,296.6122131347656,296.4358825683594,284.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505547445267,2.346986249790461e-08,0.0011505312286317,-0.0604433044791221,0.0,0.0,0.0,24.98355293273925,60.0,18.6609001159668,0.0,-9.025538361129293e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001079721550922,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001137000508606,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,8.397868077736348e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001136999344453,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0005393396131694,286.20654296875,294.1499938964844,296.3822326660156,292.9829406738281,296.6122131347656,296.4358825683594,284.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505547445267,2.346986249790461e-08,0.0011505312286317,-0.0604433044791221,0.0,0.0,0.0,24.98355293273925,60.0,18.6609001159668,0.0,-9.025538361129293e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.000107552659756,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.000113258291094,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,8.365239773411304e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001132581746787,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0005372441955842,286.18853759765625,294.1499938964844,296.32720947265625,293.0390014648437,296.60693359375,296.380126953125,284.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946856859107363e-08,0.001146059948951,-0.0590799860656261,0.0,0.0,0.0,24.98381233215332,60.0,18.512306213378903,0.0,-8.955513663977399e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.000107552659756,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.000113258291094,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,8.365239773411304e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001132581746787,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0005372441955842,286.18853759765625,294.1499938964844,296.32720947265625,293.0390014648437,296.60693359375,296.380126953125,284.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946856859107363e-08,0.001146059948951,-0.0590799860656261,0.0,0.0,0.0,24.98381233215332,60.0,18.512306213378903,0.0,-8.955513663977399e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001070342914317,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.000112712426926,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,8.324921509483829e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001127123177866,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0005346549442037,286.170654296875,294.1499938964844,296.2742004394531,293.0915832519531,296.6007080078125,296.32647705078125,284.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,24.98413276672364,60.0,18.39072608947754,0.0,-8.869369594322053e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001070342914317,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.000112712426926,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,8.324921509483829e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001127123177866,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0005346549442037,286.170654296875,294.1499938964844,296.2742004394531,293.0915832519531,296.6007080078125,296.32647705078125,284.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,24.98413276672364,60.0,18.39072608947754,0.0,-8.869369594322053e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0001067437697201,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001124064874602,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,8.302325295517221e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0001124063783208,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0005332037690095,286.1617736816406,294.1499938964844,296.24853515625,293.1164245605469,296.5972900390625,296.3005065917969,284.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.001137439161539,-0.0564506016671657,0.0,0.0,0.0,24.98431205749512,60.0,18.3376407623291,0.0,-8.821273667081186e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.000106437561044,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001120840315707,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,8.278508175862953e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001120839224313,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.000531674188096,286.15289306640625,294.1499938964844,296.22344970703125,293.14019775390625,296.5936279296875,296.2751159667969,284.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556799012500963e-08,0.0011341758072376,-0.0554549656808376,0.0,0.0,0.0,24.98450088500977,60.0,18.282699584960938,0.0,-8.770722104145534e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0001057934641721,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001114057668019,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,8.228411024902016e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0001114056576625,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005284568760544,286.13531494140625,294.1499938964844,296.1751403808594,293.1843566894531,296.5857238769531,296.2262268066406,284.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127332332544,2.075393368272671e-08,0.0011273116106167,-0.0533602535724639,0.0,0.0,0.0,24.984899520874023,60.0,18.166343688964844,0.0,-8.664867579000204e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0001057934641721,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001114057668019,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,8.228411024902016e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0001114056576625,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005284568760544,286.13531494140625,294.1499938964844,296.1751403808594,293.1843566894531,296.5857238769531,296.2262268066406,284.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127332332544,2.075393368272671e-08,0.0011273116106167,-0.0533602535724639,0.0,0.0,0.0,24.984899520874023,60.0,18.166343688964844,0.0,-8.664867579000204e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001051298750098,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0001107069765566,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,8.176798291970044e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001107068674173,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.000525142182596,286.1179504394531,294.1499938964844,296.1295166015625,293.2235717773437,296.5769958496094,296.1801147460937,284.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202596360817,1.9926797989455736e-08,0.0011202397290617,-0.0512014962732791,0.0,0.0,0.0,24.985307693481445,60.0,18.04220962524414,0.0,-8.556483521715563e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001051298750098,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0001107069765566,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,8.176798291970044e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001107068674173,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.000525142182596,286.1179504394531,294.1499938964844,296.1295166015625,293.2235717773437,296.5769958496094,296.1801147460937,284.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202596360817,1.9926797989455736e-08,0.0011202397290617,-0.0512014962732791,0.0,0.0,0.0,24.985307693481445,60.0,18.04220962524414,0.0,-8.556483521715563e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.000104475817352,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.000110018212581,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,8.125926979118958e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001100181107176,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0005218751030042,286.10076904296875,294.1499938964844,296.0868530273437,293.2573547363281,296.56756591796875,296.1368408203125,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132884537801,1.9111546123440348e-08,0.001113269245252,-0.0490730665624141,0.0,0.0,0.0,24.9857120513916,60.0,17.912891387939453,0.0,-8.45032417373659e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.000104475817352,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.000110018212581,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,8.125926979118958e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001100181107176,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0005218751030042,286.10076904296875,294.1499938964844,296.0868530273437,293.2573547363281,296.56756591796875,296.1368408203125,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132884537801,1.9111546123440348e-08,0.001113269245252,-0.0490730665624141,0.0,0.0,0.0,24.9857120513916,60.0,17.912891387939453,0.0,-8.45032417373659e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001038445770973,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001093534883693,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,8.07682954473421e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0001093533865059,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005187219358049,286.08380126953125,294.1499938964844,296.0473327636719,293.2851867675781,296.5576477050781,296.0960388183594,284.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065596481785,1.832473905949428e-08,0.0011065413709729,-0.0470182821154594,0.0,0.0,0.0,24.986103057861328,60.0,17.780481338500977,0.0,-8.348495583732075e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001038445770973,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001093534883693,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,8.07682954473421e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0001093533865059,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005187219358049,286.08380126953125,294.1499938964844,296.0473327636719,293.2851867675781,296.5576477050781,296.0960388183594,284.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065596481785,1.832473905949428e-08,0.0011065413709729,-0.0470182821154594,0.0,0.0,0.0,24.986103057861328,60.0,17.780481338500977,0.0,-8.348495583732075e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001035459499689,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0001090390142053,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,8.053602505242452e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001090389123419,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0005172303062863,286.07537841796875,294.1499938964844,296.02880859375,293.2967529296875,296.552490234375,296.0767822265625,284.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103377318941,1.7952519471009513e-08,0.0011033593909814,-0.0460460036993026,0.0,0.0,0.0,24.98628807067871,60.0,17.713180541992188,0.0,-8.300537501781946e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001032604050124,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.000108738320705,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,8.031393372220919e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001087382188416,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0005158039275556,286.0670166015625,294.1499938964844,296.0111694335937,293.306640625,296.5472106933594,296.0582580566406,284.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003337567672,1.7596601509239918e-08,0.0011003161780536,-0.045116189867258,0.0,0.0,0.0,24.98646354675293,60.0,17.64540672302246,0.0,-8.254809102936633e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001027370890369,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001081872396753,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.990690210135654e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001081871450878,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0005131899379193,286.0504455566406,294.1499938964844,295.9786682128906,293.3212280273437,296.5364074707031,296.0235595703125,284.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947556002065,1.6944312619671112e-08,0.0010947386035695,-0.0434118248522281,0.0,0.0,0.0,24.986787796020508,60.0,17.5087947845459,0.0,-8.171330279083122e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001027370890369,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001081872396753,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.990690210135654e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0001081871450878,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0005131899379193,286.0504455566406,294.1499938964844,295.9786682128906,293.3212280273437,296.5364074707031,296.0235595703125,284.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947556002065,1.6944312619671112e-08,0.0010947386035695,-0.0434118248522281,0.0,0.0,0.0,24.986787796020508,60.0,17.5087947845459,0.0,-8.171330279083122e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001022777796606,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001077035631169,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,7.954965985845774e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001077034685295,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0005108956247568,286.0340576171875,294.1499938964844,295.95001220703125,293.3283996582031,296.5252685546875,295.9919738769531,284.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898591717705,1.637178748126189e-08,0.0010898427572101,-0.0419155694544315,0.0,0.0,0.0,24.987070083618164,60.0,17.371423721313477,0.0,-8.098408699197537e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001022777796606,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001077035631169,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,7.954965985845774e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001077034685295,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0005108956247568,286.0340576171875,294.1499938964844,295.95001220703125,293.3283996582031,296.5252685546875,295.9919738769531,284.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898591717705,1.637178748126189e-08,0.0010898427572101,-0.0419155694544315,0.0,0.0,0.0,24.987070083618164,60.0,17.371423721313477,0.0,-8.098408699197537e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001018693146761,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001072734230547,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,7.923195516923442e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001072733357432,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0005088553298264,286.01788330078125,294.1499938964844,295.9237365722656,293.33184814453125,296.5138854980469,295.9633178710937,284.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862630320384596e-08,0.001085489988327,-0.0405846945941448,0.0,0.0,0.0,24.987323760986328,60.0,17.235109329223633,0.0,-8.03383244374345e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001018693146761,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001072734230547,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,7.923195516923442e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001072733357432,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0005088553298264,286.01788330078125,294.1499938964844,295.9237365722656,293.33184814453125,296.5138854980469,295.9633178710937,284.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862630320384596e-08,0.001085489988327,-0.0405846945941448,0.0,0.0,0.0,24.987323760986328,60.0,17.235109329223633,0.0,-8.03383244374345e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001014782392303,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001068616038537,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.892778376117349e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001068615092663,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0005069018807262,286.0018615722656,294.1499938964844,295.898193359375,293.3355712890625,296.5022888183594,295.9365539550781,284.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813371045514,1.5375153594732183e-08,0.001081321737729,-0.0393102802336216,0.0,0.0,0.0,24.98756599426269,60.0,17.103029251098633,0.0,-7.972247573206914e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001014782392303,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001068616038537,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.892778376117349e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001068615092663,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0005069018807262,286.0018615722656,294.1499938964844,295.898193359375,293.3355712890625,296.5022888183594,295.9365539550781,284.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813371045514,1.5375153594732183e-08,0.001081321737729,-0.0393102802336216,0.0,0.0,0.0,24.98756599426269,60.0,17.103029251098633,0.0,-7.972247573206914e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0001012905850075,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001066639888449,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,7.878182805143297e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001066639015334,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0005059645045548,285.9939270019531,294.1499938964844,295.8857116699219,293.3375244140625,296.4964294433594,295.9236755371094,284.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793367400765,1.514123404433576e-08,0.0010793216060847,-0.0386986806988716,0.0,0.0,0.0,24.987680435180664,60.0,17.039072036743164,0.0,-7.942779944869471e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001011079075396,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001064716270775,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,7.86397431511432e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001064715324901,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0005050520412623,285.9860534667969,294.1499938964844,295.8733825683594,293.33953857421875,296.490478515625,295.9111328125,284.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773894609883,1.491352641380672e-08,0.0010773745598271,-0.0381032787263393,0.0,0.0,0.0,24.98779296875,60.0,16.97698974609375,0.0,-7.914147204246549e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001007590471999,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001061042567016,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,7.836840813979506e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001061041693901,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0005033094785176,285.9704284667969,294.1499938964844,295.8492736816406,293.3436584472656,296.4784851074219,295.8867492675781,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736708063632,1.4478666265915764e-08,0.0010736563708633,-0.036966111510992,0.0,0.0,0.0,24.98801040649414,60.0,16.857566833496094,0.0,-7.85960949656328e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0001007590471999,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001061042567016,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,7.836840813979506e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001061041693901,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0005033094785176,285.9704284667969,294.1499938964844,295.8492736816406,293.3436584472656,296.4784851074219,295.8867492675781,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736708063632,1.4478666265915764e-08,0.0010736563708633,-0.036966111510992,0.0,0.0,0.0,24.98801040649414,60.0,16.857566833496094,0.0,-7.85960949656328e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001004305522656,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001057583285728,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,7.81129056122154e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001057582412613,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0005016686045564,285.9550476074219,294.1499938964844,295.8258056640625,293.34796142578125,296.4662780761719,295.8632507324219,284.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070168800652,1.4069177822761958e-08,0.001070154714398,-0.0358951613306999,0.0,0.0,0.0,24.98821258544922,60.0,16.745220184326172,0.0,-7.808425550592801e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001004305522656,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001057583285728,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,7.81129056122154e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001057582412613,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0005016686045564,285.9550476074219,294.1499938964844,295.8258056640625,293.34796142578125,296.4662780761719,295.8632507324219,284.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070168800652,1.4069177822761958e-08,0.001070154714398,-0.0358951613306999,0.0,0.0,0.0,24.98821258544922,60.0,16.745220184326172,0.0,-7.808425550592801e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001001245036604,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001054360473062,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,7.787485810695216e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001054359599947,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0005001398967579,285.9398498535156,294.1499938964844,295.8029479980469,293.3523864746094,296.45391845703125,295.8404541015625,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669064940884,1.3687674105256065e-08,0.0010668927570804,-0.0348972901701927,0.0,0.0,0.0,24.988401412963867,60.0,16.639379501342773,0.0,-7.76089024157045e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001001245036604,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001054360473062,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,7.787485810695216e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001054359599947,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0005001398967579,285.9398498535156,294.1499938964844,295.8029479980469,293.3523864746094,296.45391845703125,295.8404541015625,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669064940884,1.3687674105256065e-08,0.0010668927570804,-0.0348972901701927,0.0,0.0,0.0,24.988401412963867,60.0,16.639379501342773,0.0,-7.76089024157045e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,9.983975178329274e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001051361832651,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,7.765338523313403e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001051361032295,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0004987175343558,285.92486572265625,294.1499938964844,295.7806701660156,293.3568725585937,296.4413757324219,295.8182373046875,284.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638708481565,1.3332709158930813e-08,0.0010638574603945,-0.0339687466621398,0.0,0.0,0.0,24.98857688903809,60.0,16.539806365966797,0.0,-7.716791827760974e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
