time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,9.983975178329274e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001051361832651,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,7.765338523313403e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001051361032295,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0004987175343558,285.92486572265625,294.1499938964844,295.7806701660156,293.3568725585937,296.4413757324219,295.8182373046875,284.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638708481565,1.3332709158930813e-08,0.0010638574603945,-0.0339687466621398,0.0,0.0,0.0,24.98857688903809,60.0,16.539806365966797,0.0,-7.716791827760974e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.970535757020116e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001049946658895,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,7.754885882604867e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.000104994585854,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0004980462254025,285.9174499511719,294.1499938964844,295.7697448730469,293.3591613769531,296.43505859375,295.807373046875,284.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624384740367,1.3165180945406972e-08,0.0010624253191053,-0.033530481159687,0.0,0.0,0.0,24.98866081237793,60.0,16.492374420166016,0.0,-7.696022663594705e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.957645670510828e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0001048589183483,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,7.744859613012522e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001048588383127,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,0.0004974023322574,285.9100952148437,294.1499938964844,295.7589416503906,293.3614196777344,296.4286804199219,295.796630859375,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610643075779,1.3004486376644309e-08,0.0010610512690618,-0.0331100784242153,0.0,0.0,0.0,24.988740921020508,60.0,16.446430206298828,0.0,-7.676126756450685e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.933408728102222e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0001046036923071,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,7.726008334429935e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0001046036122716,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004961917293258,285.8955383300781,294.1499938964844,295.7377319335937,293.3659973144531,296.4158630371094,295.7754821777344,284.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584801202639,1.2702343177295461e-08,0.0010584674309939,-0.032319575548172,0.0,0.0,0.0,24.988889694213867,60.0,16.358610153198242,0.0,-7.638788446229229e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.933408728102222e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0001046036923071,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,7.726008334429935e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0001046036122716,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004961917293258,285.8955383300781,294.1499938964844,295.7377319335937,293.3659973144531,296.4158630371094,295.7754821777344,284.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584801202639,1.2702343177295461e-08,0.0010584674309939,-0.032319575548172,0.0,0.0,0.0,24.988889694213867,60.0,16.358610153198242,0.0,-7.638788446229229e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.911196684697644e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001043697920977,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,7.708732300670817e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001043697120621,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0004950822331011,285.88116455078125,294.1499938964844,295.7170104980469,293.3705749511719,296.4029541015625,295.7548217773437,284.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561121162027,1.2425441120456073e-08,0.0010560997761785,-0.031595055013895,0.0,0.0,0.0,24.98902702331543,60.0,16.27626609802246,0.0,-7.604648999404162e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.911196684697644e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001043697920977,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,7.708732300670817e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001043697120621,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0004950822331011,285.88116455078125,294.1499938964844,295.7170104980469,293.3705749511719,296.4029541015625,295.7548217773437,284.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561121162027,1.2425441120456073e-08,0.0010560997761785,-0.031595055013895,0.0,0.0,0.0,24.98902702331543,60.0,16.27626609802246,0.0,-7.604648999404162e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.890953515423462e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0001041566210915,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,7.692987128393725e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001041565410559,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0004940711078234,285.86700439453125,294.1499938964844,295.6967163085937,293.3750915527344,296.389892578125,295.73455810546875,284.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539538925513,1.2173066998855122e-08,0.0010539417853578,-0.0309346709400415,0.0,0.0,0.0,24.989152908325195,60.0,16.19910430908203,0.0,-7.573599702936917e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.890953515423462e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0001041566210915,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,7.692987128393725e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001041565410559,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0004940711078234,285.86700439453125,294.1499938964844,295.6967163085937,293.3750915527344,296.389892578125,295.73455810546875,284.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539538925513,1.2173066998855122e-08,0.0010539417853578,-0.0309346709400415,0.0,0.0,0.0,24.989152908325195,60.0,16.19910430908203,0.0,-7.573599702936917e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.87256717053242e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001039630005834,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,7.678686233703047e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001039629205479,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0004931527073495,285.85302734375,294.1499938964844,295.6768493652344,293.3795166015625,296.3767395019531,295.7146911621094,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519935749471,1.1943831701444196e-08,0.0010519815841689,-0.0303348004817962,0.0,0.0,0.0,24.98926544189453,60.0,16.12639045715332,0.0,-7.545452263002518e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.87256717053242e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001039630005834,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,7.678686233703047e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001039629205479,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0004931527073495,285.85302734375,294.1499938964844,295.6768493652344,293.3795166015625,296.3767395019531,295.7146911621094,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519935749471,1.1943831701444196e-08,0.0010519815841689,-0.0303348004817962,0.0,0.0,0.0,24.98926544189453,60.0,16.12639045715332,0.0,-7.545452263002518e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,9.864063758868724e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001038734553731,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,7.672071660635993e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001038733753375,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0004927279078401,285.8460998535156,294.1499938964844,295.66705322265625,293.3816833496094,296.3701477050781,295.70489501953125,284.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051087048836,1.1837808955306173e-08,0.0010510752908885,-0.0300573464483022,0.0,0.0,0.0,24.98931884765625,60.0,16.09194564819336,0.0,-7.53245217310905e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.856000542640686e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001037885376717,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,7.665800512768328e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001037884649122,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.0004923251690343,285.8392333984375,294.1499938964844,295.6573486328125,293.3838195800781,296.363525390625,295.6951904296875,284.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502273216843,1.1737273375445056e-08,0.0010502155637368,-0.0297942422330379,0.0,0.0,0.0,24.989368438720703,60.0,16.05860137939453,0.0,-7.520134204241914e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.841198334470393e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001036326721077,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,7.654287765035406e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001036325920722,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0004915858153253,285.82568359375,294.1499938964844,295.63818359375,293.3879699707031,296.3501892089844,295.6760559082031,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486487299203,1.1552712564366633e-08,0.0010486370883882,-0.0293112322688102,0.0,0.0,0.0,24.98945999145508,60.0,15.99513053894043,0.0,-7.497548892843042e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.841198334470393e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001036326721077,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,7.654287765035406e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001036325920722,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0004915858153253,285.82568359375,294.1499938964844,295.63818359375,293.3879699707031,296.3501892089844,295.6760559082031,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486487299203,1.1552712564366633e-08,0.0010486370883882,-0.0293112322688102,0.0,0.0,0.0,24.98945999145508,60.0,15.99513053894043,0.0,-7.497548892843042e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.827892063185573e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.00010349254444,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,7.64393771532923e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001034924716805,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.000490921200253,285.8122863769531,294.1499938964844,295.61932373046875,293.3919372558594,296.3367614746094,295.6571960449219,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472296271473,1.138678751289035e-08,0.0010472182184457,-0.0288769733160734,0.0,0.0,0.0,24.98954200744629,60.0,15.935450553894045,0.0,-7.477272845335392e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,9.827892063185573e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.00010349254444,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,7.64393771532923e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001034924716805,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.000490921200253,285.8122863769531,294.1499938964844,295.61932373046875,293.3919372558594,296.3367614746094,295.6571960449219,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472296271473,1.138678751289035e-08,0.0010472182184457,-0.0288769733160734,0.0,0.0,0.0,24.98954200744629,60.0,15.935450553894045,0.0,-7.477272845335392e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,9.816197416512296e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001033693915815,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,7.634841313119978e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001033693188219,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004903370281681,285.7991027832031,294.1499938964844,295.6007385253906,293.3956604003906,296.3232421875,295.6385803222656,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459824698045,1.1240941510948232e-08,0.0010459711775183,-0.028495255857706,0.0,0.0,0.0,24.989614486694336,60.0,15.87953281402588,0.0,-7.459473039261867e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,9.816197416512296e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001033693915815,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,7.634841313119978e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001033693188219,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004903370281681,285.7991027832031,294.1499938964844,295.6007385253906,293.3956604003906,296.3232421875,295.6385803222656,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459824698045,1.1240941510948232e-08,0.0010459711775183,-0.028495255857706,0.0,0.0,0.0,24.989614486694336,60.0,15.87953281402588,0.0,-7.459473039261867e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.80585828074254e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001032605141517,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,7.626799924764782e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0001032604413921,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.0004898206098005,285.7861328125,294.1499938964844,295.5823974609375,293.3991394042969,296.3096923828125,295.6202392578125,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448796674609,1.1112000208868268e-08,0.0010448686080053,-0.0281577687710523,0.0,0.0,0.0,24.98967933654785,60.0,15.82687759399414,0.0,-7.443753702318645e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.80585828074254e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001032605141517,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,7.626799924764782e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0001032604413921,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.0004898206098005,285.7861328125,294.1499938964844,295.5823974609375,293.3991394042969,296.3096923828125,295.6202392578125,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448796674609,1.1112000208868268e-08,0.0010448686080053,-0.0281577687710523,0.0,0.0,0.0,24.98967933654785,60.0,15.82687759399414,0.0,-7.443753702318645e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.801229316508396e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001032117652357,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,7.623199053341523e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001032116924761,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0004895894089713,285.7797241210937,294.1499938964844,295.57330322265625,293.4007873535156,296.3028564453125,295.61114501953125,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443861829116,1.1054258841625142e-08,0.0010443751234561,-0.0280066356062889,0.0,0.0,0.0,24.989707946777344,60.0,15.801783561706545,0.0,-7.436720039777357e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,9.79692122200504e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001031664069159,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,7.619848474860191e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001031663341564,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0004893742152489,285.7733459472656,294.1499938964844,295.5642395019531,293.4023132324219,296.2960205078125,295.6020812988281,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439266916364,1.1000524047233284e-08,0.0010439156321808,-0.0278659891337156,0.0,0.0,0.0,24.989734649658203,60.0,15.777420043945312,0.0,-7.430176651723741e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,9.789251635083927e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001030856365105,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.613882917212322e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001030855637509,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0004889911506325,285.7607421875,294.1499938964844,295.5462951660156,293.4051818847656,296.2823181152344,295.5841064453125,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431081755086,1.0904843250614249e-08,0.0010430972324684,-0.0276155434548854,0.0,0.0,0.0,24.98978042602539,60.0,15.730685234069824,0.0,-7.418533698455576e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,9.789251635083927e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001030856365105,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.613882917212322e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001030855637509,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0004889911506325,285.7607421875,294.1499938964844,295.5462951660156,293.4051818847656,296.2823181152344,295.5841064453125,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431081755086,1.0904843250614249e-08,0.0010430972324684,-0.0276155434548854,0.0,0.0,0.0,24.98978042602539,60.0,15.730685234069824,0.0,-7.418533698455576e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.782766574062408e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001030173443723,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,7.608838495798409e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001030172716127,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0004886672249995,285.74835205078125,294.1499938964844,295.5284423828125,293.4076843261719,296.2685241699219,295.5662841796875,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424160864204,1.0823918650260111e-08,0.0010424052597954,-0.0274037197232246,0.0,0.0,0.0,24.98982048034668,60.0,15.68648910522461,0.0,-7.408693392108034e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.782766574062408e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001030173443723,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,7.608838495798409e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001030172716127,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0004886672249995,285.74835205078125,294.1499938964844,295.5284423828125,293.4076843261719,296.2685241699219,295.5662841796875,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424160864204,1.0823918650260111e-08,0.0010424052597954,-0.0274037197232246,0.0,0.0,0.0,24.98982048034668,60.0,15.68648910522461,0.0,-7.408693392108034e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.777423110790552e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001029610721161,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.604682468809187e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001029610066325,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0004884003428742,285.73614501953125,294.1499938964844,295.5107116699219,293.4097595214844,296.25469970703125,295.5485534667969,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418457677587,1.0757228885438508e-08,0.0010418349411338,-0.027229156345129,0.0,0.0,0.0,24.98985481262207,60.0,15.644587516784668,0.0,-7.400588941663956e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.777423110790552e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001029610721161,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.604682468809187e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001029610066325,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0004884003428742,285.73614501953125,294.1499938964844,295.5107116699219,293.4097595214844,296.25469970703125,295.5485534667969,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418457677587,1.0757228885438508e-08,0.0010418349411338,-0.027229156345129,0.0,0.0,0.0,24.98985481262207,60.0,15.644587516784668,0.0,-7.400588941663956e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.773143392521888e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001029160048346,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.601352990604937e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001029159320751,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0004881865752395,285.72412109375,294.1499938964844,295.4930419921875,293.4114074707031,296.24078369140625,295.5309143066406,284.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413887212052,1.0703788078103573e-08,0.0010413780109956,-0.0270892679691314,0.0,0.0,0.0,24.98988151550293,60.0,15.604726791381836,0.0,-7.394098133772786e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.773143392521888e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001029160048346,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.601352990604937e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001029159320751,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0004881865752395,285.72412109375,294.1499938964844,295.4930419921875,293.4114074707031,296.24078369140625,295.5309143066406,284.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413887212052,1.0703788078103573e-08,0.0010413780109956,-0.0270892679691314,0.0,0.0,0.0,24.98988151550293,60.0,15.604726791381836,0.0,-7.394098133772786e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.771397890290244e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001028976257657,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,7.599996024509892e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001028975602821,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0004880994092673,285.7182006835937,294.1499938964844,295.4842224121094,293.4120483398437,296.2337951660156,295.5221252441406,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412025731056,1.068199040332729e-08,0.001041191862896,-0.0270322114229202,0.0,0.0,0.0,24.989891052246094,60.0,15.58553981781006,0.0,-7.39145136208208e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.769892494659872e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0001028817641781,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,7.598824595334008e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001028816986945,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0004880242049694,285.7123107910156,294.1499938964844,295.47540283203125,293.4125671386719,296.226806640625,295.5133361816406,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410415707156,1.0663171678970684e-08,0.0010410309769213,-0.0269829481840133,0.0,0.0,0.0,24.98990058898925,60.0,15.566771507263184,0.0,-7.389166256643875e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.767561277840286e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001028572223731,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.597011426696554e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001028571568895,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0004879078187514,285.70068359375,294.1499938964844,295.4577941894531,293.4132385253906,296.2127685546875,295.4957580566406,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.0634024327771384e-08,0.0010407813824713,-0.0269066523760557,0.0,0.0,0.0,24.98991584777832,60.0,15.530280113220217,0.0,-7.385628464362527e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.767561277840286e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001028572223731,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.597011426696554e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001028571568895,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0004879078187514,285.70068359375,294.1499938964844,295.4577941894531,293.4132385253906,296.2127685546875,295.4957580566406,284.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.0634024327771384e-08,0.0010407813824713,-0.0269066523760557,0.0,0.0,0.0,24.98991584777832,60.0,15.530280113220217,0.0,-7.385628464362527e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.766170114744456e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001028425685944,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.595928764203563e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001028425031108,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004878383188042,285.68927001953125,294.1499938964844,295.44012451171875,293.4133605957031,296.1986389160156,295.4781799316406,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616576062716376e-08,0.001040632254444,-0.0268609784543514,0.0,0.0,0.0,24.98992347717285,60.0,15.495184898376465,0.0,-7.383511047009962e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.766170114744456e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001028425685944,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.595928764203563e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001028425031108,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004878383188042,285.68927001953125,294.1499938964844,295.44012451171875,293.4133605957031,296.1986389160156,295.4781799316406,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616576062716376e-08,0.001040632254444,-0.0268609784543514,0.0,0.0,0.0,24.98992347717285,60.0,15.495184898376465,0.0,-7.383511047009962e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,9.765625145519152e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001028368278639,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.595504575874656e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001028367623803,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0004878111358266,285.6780090332031,294.1499938964844,295.42236328125,293.41290283203125,296.1844787597656,295.4605712890625,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609682021822664e-08,0.0010405732318758,-0.0268429331481456,0.0,0.0,0.0,24.98992729187012,60.0,15.461265563964844,0.0,-7.382674027667235e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,9.765625145519152e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001028368278639,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.595504575874656e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001028367623803,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0004878111358266,285.6780090332031,294.1499938964844,295.42236328125,293.41290283203125,296.1844787597656,295.4605712890625,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609682021822664e-08,0.0010405732318758,-0.0268429331481456,0.0,0.0,0.0,24.98992729187012,60.0,15.461265563964844,0.0,-7.382674027667235e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
