time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,9.765902359504253e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001028397455229,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,7.595719944220036e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001028396800393,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0004878250183537,285.6669616699219,294.1499938964844,295.4045104980469,293.4118347167969,296.17022705078125,295.44287109375,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406124638393,1.0613033119000193e-08,0.001040601870045,-0.0268517043441534,0.0,0.0,0.0,24.989925384521484,60.0,15.42831802368164,0.0,-7.383081168654827e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,9.765902359504253e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001028397455229,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,7.595719944220036e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001028396800393,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0004878250183537,285.6669616699219,294.1499938964844,295.4045104980469,293.4118347167969,296.17022705078125,295.44287109375,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406124638393,1.0613033119000193e-08,0.001040601870045,-0.0268517043441534,0.0,0.0,0.0,24.989925384521484,60.0,15.42831802368164,0.0,-7.383081168654827e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.7663578344509e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.000102844540379,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,7.596074283355847e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001028444748953,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0004878477775491,285.6614990234375,294.1499938964844,295.3955383300781,293.4110412597656,296.1630859375,295.4339904785156,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406607761979,1.0618656176575314e-08,0.0010406500659883,-0.0268664248287677,0.0,0.0,0.0,24.98992347717285,60.0,15.412191390991213,0.0,-7.383763289681158e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,9.766987204784527e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001028511687763,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,7.596563955303282e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0001028511032927,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004878792387899,285.6560974121094,294.1499938964844,295.38653564453125,293.4100952148437,296.1559143066406,295.425048828125,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407274821773,1.0626449054029765e-08,0.0010407167719677,-0.026886822655797,0.0,0.0,0.0,24.989919662475582,60.0,15.396235466003418,0.0,-7.384709022062452e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,9.76894370978698e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001028717670124,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,7.598085358040407e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001028717088047,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0004879769694525,285.6454162597656,294.1499938964844,295.3683776855469,293.4076843261719,296.1415405273437,295.4071350097656,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409347014501,1.0650724746597008e-08,0.0010409241076558,-0.026950366795063,0.0,0.0,0.0,24.98990631103516,60.0,15.36485195159912,0.0,-7.38765564278765e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,9.76894370978698e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001028717670124,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,7.598085358040407e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001028717088047,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0004879769694525,285.6454162597656,294.1499938964844,295.3683776855469,293.4076843261719,296.1415405273437,295.4071350097656,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409347014501,1.0650724746597008e-08,0.0010409241076558,-0.026950366795063,0.0,0.0,0.0,24.98990631103516,60.0,15.36485195159912,0.0,-7.38765564278765e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.772253542905672e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001029066261253,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,7.600659591844305e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001029065606417,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0004881423374172,285.6349182128906,294.1499938964844,295.3500061035156,293.404541015625,296.1271057128906,295.3890075683594,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412863921374,1.0691866947354356e-08,0.0010412756819278,-0.0270580649375915,0.0,0.0,0.0,24.989887237548828,60.0,15.334310531616213,0.0,-7.392650758220044e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.772253542905672e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001029066261253,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,7.600659591844305e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001029065606417,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0004881423374172,285.6349182128906,294.1499938964844,295.3500061035156,293.404541015625,296.1271057128906,295.3890075683594,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412863921374,1.0691866947354356e-08,0.0010412756819278,-0.0270580649375915,0.0,0.0,0.0,24.989887237548828,60.0,15.334310531616213,0.0,-7.392650758220044e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.782213601283728e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001030115090543,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,7.608406303916126e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001030114508466,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0004886399256065,285.6246032714844,294.1499938964844,295.3316955566406,293.4010009765625,296.112548828125,295.3706970214844,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423467028886,1.0815876194669728e-08,0.0010423358762636,-0.0273826718330383,0.0,0.0,0.0,24.98982620239257,60.0,15.308733940124512,0.0,-7.407716395846364e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.782213601283728e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001030115090543,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,7.608406303916126e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001030114508466,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0004886399256065,285.6246032714844,294.1499938964844,295.3316955566406,293.4010009765625,296.112548828125,295.3706970214844,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423467028886,1.0815876194669728e-08,0.0010423358762636,-0.0273826718330383,0.0,0.0,0.0,24.98982620239257,60.0,15.308733940124512,0.0,-7.407716395846364e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,9.807305468712002e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.000103275735455,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,7.627921149833128e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0001032756772474,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004898933111689,285.61444091796875,294.1499938964844,295.31378173828125,293.3973999023437,296.0979309082031,295.3521423339844,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450191330164,1.1128421739670102e-08,0.0010450079571455,-0.028200751170516,0.0,0.0,0.0,24.989669799804688,60.0,15.298120498657228,-0.0,-7.445754590662548e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,9.807305468712002e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.000103275735455,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,7.627921149833128e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0001032756772474,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0004898933111689,285.61444091796875,294.1499938964844,295.31378173828125,293.3973999023437,296.0979309082031,295.3521423339844,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450191330164,1.1128421739670102e-08,0.0010450079571455,-0.028200751170516,0.0,0.0,0.0,24.989669799804688,60.0,15.298120498657228,-0.0,-7.445754590662548e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.825304005062208e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0001034652668749,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,7.641920092282817e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001034652086673,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0004907923866994,285.60943603515625,294.1499938964844,295.304931640625,293.39556884765625,296.090576171875,295.3427124023437,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469373082742,1.13526379408313e-08,0.0010469258995726,-0.0287875961512327,0.0,0.0,0.0,24.989559173583984,60.0,15.299448013305664,-0.0,-7.473102670019216e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,9.846816828940064e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001036918110912,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,7.658652612008154e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001036917528836,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0004918670165352,285.6044616699219,294.1499938964844,295.2961730957031,293.3937683105469,296.08319091796875,295.333251953125,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049228827469,1.1620645778975812e-08,0.0010492173023521,-0.0294890217483043,0.0,0.0,0.0,24.989425659179688,60.0,15.305301666259766,-0.0,-7.505858690137759e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.900531586026772e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0001042574513121,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.700430433033034e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001042573931044,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0004945502150803,285.5946044921875,294.1499938964844,295.2789001464844,293.3900756835937,296.0683288574219,295.3141784667969,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549499420449,1.2289847362012551e-08,0.0010549377184361,-0.0312402565032243,0.0,0.0,0.0,24.98909378051757,60.0,15.331296920776367,-0.0,-7.58795977162663e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.900531586026772e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0001042574513121,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.700430433033034e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001042573931044,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0004945502150803,285.5946044921875,294.1499938964844,295.2789001464844,293.3900756835937,296.0683288574219,295.3141784667969,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549499420449,1.2289847362012551e-08,0.0010549377184361,-0.0312402565032243,0.0,0.0,0.0,24.98909378051757,60.0,15.331296920776367,-0.0,-7.58795977162663e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,9.968051017494872e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001049684578902,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.752945384709165e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001049683996825,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004979229415766,285.5848693847656,294.1499938964844,295.26190185546875,293.3863830566406,296.0533142089844,295.29498291015625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621431283652,1.3131059795057354e-08,0.0010621299734339,-0.0334412194788455,0.0,0.0,0.0,24.988677978515625,60.0,15.376434326171877,-0.0,-7.691796355402404e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,9.968051017494872e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001049684578902,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.752945384709165e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001049683996825,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004979229415766,285.5848693847656,294.1499938964844,295.26190185546875,293.3863830566406,296.0533142089844,295.29498291015625,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621431283652,1.3131059795057354e-08,0.0010621299734339,-0.0334412194788455,0.0,0.0,0.0,24.988677978515625,60.0,15.376434326171877,-0.0,-7.691796355402404e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001004815640044,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001058120033121,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,7.815249409759417e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001058119451045,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0005019243690185,285.5752868652344,294.1499938964844,295.2451477050781,293.3826599121094,296.03814697265625,295.2757873535156,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070677419193,1.4129104997095965e-08,0.0010706633329391,-0.0360519029200077,0.0,0.0,0.0,24.988182067871094,60.0,15.439706802368164,-0.0,-7.815906144514886e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001004815640044,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001058120033121,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,7.815249409759417e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001058119451045,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0005019243690185,285.5752868652344,294.1499938964844,295.2451477050781,293.3826599121094,296.03814697265625,295.2757873535156,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070677419193,1.4129104997095965e-08,0.0010706633329391,-0.0360519029200077,0.0,0.0,0.0,24.988182067871094,60.0,15.439706802368164,-0.0,-7.815906144514886e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001013900473481,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.000106768682599,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,7.885909144533798e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001067686243914,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0005064624128863,285.5657958984375,294.1499938964844,295.2286376953125,293.37890625,296.0228576660156,295.2566833496094,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803565382957,1.5261029773228074e-08,0.0010803412878885,-0.0390119031071662,0.0,0.0,0.0,24.987621307373047,60.0,15.519309997558594,-0.0,-7.957864767149658e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001013900473481,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.000106768682599,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,7.885909144533798e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001067686243914,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0005064624128863,285.5657958984375,294.1499938964844,295.2286376953125,293.37890625,296.0228576660156,295.2566833496094,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803565382957,1.5261029773228074e-08,0.0010803412878885,-0.0390119031071662,0.0,0.0,0.0,24.987621307373047,60.0,15.519309997558594,-0.0,-7.957864767149658e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.0001018750554067,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001072794257197,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,7.923632074380293e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.000107279367512,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0005088851903565,285.56109619140625,294.1499938964844,295.220458984375,293.37701416015625,296.01513671875,295.24725341796875,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855260770767,1.5865335711851003e-08,0.0010855101281777,-0.0405917689204216,0.0,0.0,0.0,24.98732185363769,60.0,15.564480781555176,-0.0,-8.034175635884824e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001023772929329,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001078083078027,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.962695235619321e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001078082495951,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0005113939405418,285.55645751953125,294.1499938964844,295.2123107910156,293.3751525878906,296.0073547363281,295.2378845214844,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908768745139,1.6491110699234923e-08,0.0010908604599535,-0.0422274433076381,0.0,0.0,0.0,24.987010955810547,60.0,15.612733840942385,-0.0,-8.11358091823422e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001034021261148,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001088874996639,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,8.042404078878462e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001088874487322,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0005165131879039,285.5472106933594,294.1499938964844,295.1961669921875,293.3713684082031,295.99169921875,295.21942138671875,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017948854714,1.7768034155096757e-08,0.0011017770739272,-0.0455640666186809,0.0,0.0,0.0,24.98637962341309,60.0,15.714637756347656,-0.0,-8.27682029580501e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001034021261148,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001088874996639,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,8.042404078878462e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001088874487322,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0005165131879039,285.5472106933594,294.1499938964844,295.1961669921875,293.3713684082031,295.99169921875,295.21942138671875,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017948854714,1.7768034155096757e-08,0.0011017770739272,-0.0455640666186809,0.0,0.0,0.0,24.98637962341309,60.0,15.714637756347656,-0.0,-8.27682029580501e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001044127930072,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.000109951775812,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,8.121011342154816e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0001099517248803,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0005215617129579,285.5380859375,294.1499938964844,295.18017578125,293.3676147460937,295.97589111328125,295.20135498046875,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125630699098,1.9027318387543343e-08,0.0011125440942123,-0.0488531365990638,0.0,0.0,0.0,24.985754013061523,60.0,15.819294929504396,-0.0,-8.439394605375129e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001044127930072,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.000109951775812,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,8.121011342154816e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0001099517248803,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0005215617129579,285.5380859375,294.1499938964844,295.18017578125,293.3676147460937,295.97589111328125,295.20135498046875,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125630699098,1.9027318387543343e-08,0.0011125440942123,-0.0488531365990638,0.0,0.0,0.0,24.985754013061523,60.0,15.819294929504396,-0.0,-8.439394605375129e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0001053393716574,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001109275181079,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,8.193078974727541e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001109274599002,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0005261901533231,285.52911376953125,294.1499938964844,295.164306640625,293.36383056640625,295.9599304199219,295.1837463378906,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224357876926,2.0181847304456824e-08,0.0011224155314266,-0.0518672354519367,0.0,0.0,0.0,24.98518180847168,60.0,15.91925048828125,-0.0,-8.589832134475729e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0001053393716574,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001109275181079,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,8.193078974727541e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001109274599002,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0005261901533231,285.52911376953125,294.1499938964844,295.164306640625,293.36383056640625,295.9599304199219,295.1837463378906,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224357876926,2.0181847304456824e-08,0.0011224155314266,-0.0518672354519367,0.0,0.0,0.0,24.98518180847168,60.0,15.91925048828125,-0.0,-8.589832134475729e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001060926297213,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001117207284551,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,8.251664985436946e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001117206702474,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0005299528711475,285.5202941894531,294.1499938964844,295.1485595703125,293.3600769042969,295.9438781738281,295.1666259765625,285.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304648360237,2.1120397875051825e-08,0.0011304437648504,-0.0543164648115634,0.0,0.0,0.0,24.98471641540528,60.0,16.00358009338379,-0.0,-8.713104904245483e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001060926297213,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0001117207284551,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,8.251664985436946e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001117206702474,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0005299528711475,285.5202941894531,294.1499938964844,295.1485595703125,293.3600769042969,295.9438781738281,295.1666259765625,285.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304648360237,2.1120397875051825e-08,0.0011304437648504,-0.0543164648115634,0.0,0.0,0.0,24.98471641540528,60.0,16.00358009338379,-0.0,-8.713104904245483e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001064038224285,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.00011204843031,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,8.275869186036289e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001120483721024,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0005315073067322,285.51593017578125,294.1499938964844,295.14068603515625,293.35821533203125,295.9358215332031,295.158203125,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337872128933,2.1508141045956112e-08,0.0011337656760588,-0.0553280301392078,0.0,0.0,0.0,24.98452377319336,60.0,16.039134979248047,-0.0,-8.76428742913049e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001066483673639,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001123059482779,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,8.294889266835526e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0001123058900702,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0005327289109118,285.5116271972656,294.1499938964844,295.1328430175781,293.3563232421875,295.927734375,295.1498718261719,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363903759047,2.18128288764774e-08,0.0011363686062395,-0.0561228096485137,0.0,0.0,0.0,24.984373092651367,60.0,16.068578720092773,-0.0,-8.80461357155582e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001069591889972,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001126332572312,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.319064363604411e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001126332062995,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.000534281542059,285.5031433105469,294.1499938964844,295.1171569824219,293.35260009765625,295.9115600585937,295.1335144042969,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396971531212,2.2200051574827746e-08,0.00113967503421,-0.0571327283978462,0.0,0.0,0.0,24.98418235778809,60.0,16.104204177856445,-0.0,-8.855995758949575e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001069591889972,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001126332572312,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.319064363604411e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001126332062995,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.000534281542059,285.5031433105469,294.1499938964844,295.1171569824219,293.35260009765625,295.9115600585937,295.1335144042969,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396971531212,2.2200051574827746e-08,0.00113967503421,-0.0571327283978462,0.0,0.0,0.0,24.98418235778809,60.0,16.104204177856445,-0.0,-8.855995758949575e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001066899640136,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001123497495427,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,8.298124157590792e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001123496913351,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0005329367122612,285.49493408203125,294.1499938964844,295.1015014648437,293.3489074707031,295.8954162597656,295.1176452636719,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368319392204,2.1864455135300893e-08,0.0011368100531399,-0.056257463991642,0.0,0.0,0.0,24.98434829711914,60.0,16.082311630249023,-0.0,-8.811455387558453e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001066899640136,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001123497495427,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,8.298124157590792e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0001123496913351,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0005329367122612,285.49493408203125,294.1499938964844,295.1015014648437,293.3489074707031,295.8954162597656,295.1176452636719,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368319392204,2.1864455135300893e-08,0.0011368100531399,-0.056257463991642,0.0,0.0,0.0,24.98434829711914,60.0,16.082311630249023,-0.0,-8.811455387558453e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001058866764651,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001115038467105,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,8.23564623715356e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0001115037957788,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0005289241671562,285.48699951171875,294.1499938964844,295.0858459472656,293.3452453613281,295.8794250488281,295.1022644042969,285.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282745981588,2.0863359040390612e-08,0.0011282536434009,-0.0536457821726799,0.0,0.0,0.0,24.984844207763672,60.0,15.996541023254396,-0.0,-8.679256069399346e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
