time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001058866764651,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001115038467105,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,8.23564623715356e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0001115037957788,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0005289241671562,285.48699951171875,294.1499938964844,295.0858459472656,293.3452453613281,295.8794250488281,295.1022644042969,285.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282745981588,2.0863359040390612e-08,0.0011282536434009,-0.0536457821726799,0.0,0.0,0.0,24.984844207763672,60.0,15.996541023254396,-0.0,-8.679256069399346e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001053363885148,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001109243676182,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,8.192845416488126e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001109243094106,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005261753685772,285.482666015625,294.1499938964844,295.0770568847656,293.3432006835937,295.8705139160156,295.0937805175781,285.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224107583984,2.0177578718971745e-08,0.0011223905021324,-0.0518560819327831,0.0,0.0,0.0,24.985183715820312,60.0,15.930830001831056,-0.0,-8.58927222679995e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0001048715275828,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001104348484659,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,8.156689727911726e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001104347975342,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.000523853348568,285.4793701171875,294.1499938964844,295.07012939453125,293.34161376953125,295.86358642578125,295.08721923828125,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174547253176,1.9598269673792856e-08,0.0011174351675435,-0.0503438636660575,0.0,0.0,0.0,24.985471725463867,60.0,15.868011474609377,-0.0,-8.513623583894515e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001043351439875,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0001098700086004,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,8.114970842143521e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001098699503927,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005211739917285,285.4756164550781,294.1499938964844,295.062255859375,293.3398132324219,295.855712890625,295.07977294921875,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117421090602,1.8929835476910746e-08,0.0011117231333628,-0.0485985651612281,0.0,0.0,0.0,24.985803604125977,60.0,15.795817375183104,-0.0,-8.426751207935015e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001037665424519,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001092712409445,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,8.070746116572991e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001092711900128,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0005183337489143,285.47198486328125,294.1499938964844,295.0543518066406,293.3380126953125,295.8478698730469,295.0724182128906,285.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056765215471,1.8221255615458176e-08,0.0011056582443416,-0.0467479825019836,0.0,0.0,0.0,24.98615455627441,60.0,15.716470718383787,-0.0,-8.335148748983556e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001026095851557,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001080529036698,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.980759983183816e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001080528527381,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0005125545430928,285.4648742675781,294.1499938964844,295.0384826660156,293.3344421386719,295.8323669433594,295.057861328125,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933496523648,1.6779504008468393e-08,0.0010933328885585,-0.0429811365902423,0.0,0.0,0.0,24.98686790466309,60.0,15.5486478805542,-0.0,-8.150305319531982e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001026095851557,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001080529036698,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.980759983183816e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001080528527381,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0005125545430928,285.4648742675781,294.1499938964844,295.0384826660156,293.3344421386719,295.8323669433594,295.057861328125,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933496523648,1.6779504008468393e-08,0.0010933328885585,-0.0429811365902423,0.0,0.0,0.0,24.98686790466309,60.0,15.5486478805542,-0.0,-8.150305319531982e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001014698646031,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001068527199095,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,7.892114081187174e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001068526689778,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0005068614264018,285.4580993652344,294.1499938964844,295.0224914550781,293.3309326171875,295.8170166015625,295.04351806640625,285.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812036925926,1.5359258753733233e-08,0.0010811883257701,-0.0392687208950519,0.0,0.0,0.0,24.987573623657227,60.0,15.37570571899414,-0.0,-7.970243842692072e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001014698646031,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001068527199095,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,7.892114081187174e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001068526689778,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0005068614264018,285.4580993652344,294.1499938964844,295.0224914550781,293.3309326171875,295.8170166015625,295.04351806640625,285.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812036925926,1.5359258753733233e-08,0.0010811883257701,-0.0392687208950519,0.0,0.0,0.0,24.987573623657227,60.0,15.37570571899414,-0.0,-7.970243842692072e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0001003958386718,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001057217159541,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,7.808578811818734e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,0.0001057216722983,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0005014964845031,285.4515380859375,294.1499938964844,295.0063781738281,293.32745361328125,295.80181884765625,295.02935791015625,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697591351345,1.4020899108402318e-08,0.0010697450488805,-0.0357688851654529,0.0,0.0,0.0,24.98823547363281,60.0,15.20570468902588,-0.0,-7.802401569279027e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0001003958386718,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001057217159541,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,7.808578811818734e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,0.0001057216722983,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0005014964845031,285.4515380859375,294.1499938964844,295.0063781738281,293.32745361328125,295.80181884765625,295.02935791015625,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697591351345,1.4020899108402318e-08,0.0010697450488805,-0.0357688851654529,0.0,0.0,0.0,24.98823547363281,60.0,15.20570468902588,-0.0,-7.802401569279027e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.942291217157616e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001046971810865,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,7.732906669843942e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001046971374307,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0004966365522705,285.4452209472656,294.1499938964844,294.99005126953125,293.3240661621094,295.7867126464844,295.01519775390625,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593907209113,1.2808532900976388e-08,0.0010593779152259,-0.0325974039733409,0.0,0.0,0.0,24.98883819580078,60.0,15.043951034545898,-0.0,-7.651900801874947e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.942291217157616e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001046971810865,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,7.732906669843942e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001046971374307,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0004966365522705,285.4452209472656,294.1499938964844,294.99005126953125,293.3240661621094,295.7867126464844,295.01519775390625,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593907209113,1.2808532900976388e-08,0.0010593779152259,-0.0325974039733409,0.0,0.0,0.0,24.98883819580078,60.0,15.043951034545898,-0.0,-7.651900801874947e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.89926265901886e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.000104244070826,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,7.699440175201744e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001042440271703,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0004944872343912,285.4421691894531,294.1499938964844,294.9818115234375,293.3223571777344,295.7792358398437,295.0081481933594,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054807100445,1.2272360017107076e-08,0.0010547948768362,-0.0311944894492626,0.0,0.0,0.0,24.989103317260746,60.0,14.968864440917969,-0.0,-7.585807537680014e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.85659280559048e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001037947295117,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.666251622140408e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001037946858559,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004923557862639,285.4391174316406,294.1499938964844,294.9735412597656,293.3207092285156,295.771728515625,295.00115966796875,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502600343897,1.1740644900726238e-08,0.0010502483928576,-0.0298030618578195,0.0,0.0,0.0,24.98936653137207,60.0,14.89416217803955,-0.0,-7.52054702957139e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.784990834305064e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.000103040736576,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,7.610561442561448e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001030406856443,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0004887791583314,285.4333190917969,294.1499938964844,294.956787109375,293.3174133300781,295.7568359375,294.9869079589844,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426279623061,1.084842082832438e-08,0.0010426171356812,-0.0274678543210029,0.0,0.0,0.0,24.989809036254883,60.0,14.761180877685549,-0.0,-7.411671987256342e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.784990834305064e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.000103040736576,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,7.610561442561448e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001030406856443,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0004887791583314,285.4333190917969,294.1499938964844,294.956787109375,293.3174133300781,295.7568359375,294.9869079589844,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426279623061,1.084842082832438e-08,0.0010426171356812,-0.0274678543210029,0.0,0.0,0.0,24.989809036254883,60.0,14.761180877685549,-0.0,-7.411671987256342e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.72530324361287e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001024121884256,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.56413719500415e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001024121447699,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0004857976455241,285.4277038574219,294.1499938964844,294.9397888183594,293.3141784667969,295.74200439453125,294.9726257324219,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362678440287,1.0104646896991198e-08,0.001036257832311,-0.0255208425223827,0.0,0.0,0.0,24.990177154541016,60.0,14.642583847045898,-0.0,-7.321517614400366e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.72530324361287e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001024121884256,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.56413719500415e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001024121447699,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0004857976455241,285.4277038574219,294.1499938964844,294.9397888183594,293.3141784667969,295.74200439453125,294.9726257324219,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362678440287,1.0104646896991198e-08,0.001036257832311,-0.0255208425223827,0.0,0.0,0.0,24.990177154541016,60.0,14.642583847045898,-0.0,-7.321517614400366e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.67597879935056e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001018927796394,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,7.525773980887607e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001018927359837,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0004833338316529,285.4223022460937,294.1499938964844,294.9225158691406,293.3110046386719,295.7271728515625,294.9580993652344,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310119250789,9.490009666990318e-09,0.0010310024954378,-0.0239116586744785,0.0,0.0,0.0,24.990482330322266,60.0,14.538555145263672,-0.0,-7.247432165513602e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.67597879935056e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0001018927796394,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,7.525773980887607e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001018927359837,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0004833338316529,285.4223022460937,294.1499938964844,294.9225158691406,293.3110046386719,295.7271728515625,294.9580993652344,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310119250789,9.490009666990318e-09,0.0010310024954378,-0.0239116586744785,0.0,0.0,0.0,24.990482330322266,60.0,14.538555145263672,-0.0,-7.247432165513602e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.648685227148236e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001016053647617,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.504544919356704e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.000101605321106,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0004819704627152,285.4189147949219,294.1499938964844,294.9112854003906,293.3090209960937,295.7176818847656,294.9486999511719,285.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281038703396,9.14989506384245e-09,0.0010280947899445,-0.023021126165986,0.0,0.0,0.0,24.990652084350582,60.0,14.477819442749023,-0.0,-7.206597985032205e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,9.636595495976508e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0001014780500554,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.495142199331895e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001014780063997,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0004813665582332,285.4170837402344,294.1499938964844,294.9049072265625,293.30792236328125,295.7123413085937,294.9432678222656,285.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268146870657,8.999234246687138e-09,0.0010268057230859,-0.0226266272366046,0.0,0.0,0.0,24.990726470947266,60.0,14.44780445098877,-0.0,-7.188546646830218e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.6187912276946e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001012905631796,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.481293869204819e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001012905195239,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004804772033821,285.4145202636719,294.1499938964844,294.89599609375,293.306396484375,295.7049255371094,294.9358215332031,285.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249176993966,8.777364612910787e-09,0.0010249089682474,-0.0220456533133983,0.0,0.0,0.0,24.990835189819336,60.0,14.405070304870604,-0.0,-7.1620043229359e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.604336082702504e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001011383501463,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.470051059499383e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001011383064906,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0004797551664523,285.4119873046875,294.1499938964844,294.8869934082031,293.3049011230469,295.697509765625,294.9283142089844,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233763605356,8.597233147611405e-09,0.0010233677458018,-0.0215739570558071,0.0,0.0,0.0,24.99092483520508,60.0,14.365209579467772,-0.0,-7.140491220525291e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.583387145539746e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0001009177431114,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.45375728001818e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0001009176994557,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004787087382283,285.4071044921875,294.1499938964844,294.8686828613281,293.3019714355469,295.6826477050781,294.9126892089844,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211416520178,8.336148660248455e-09,0.0010211332701146,-0.0208902545273304,0.0,0.0,0.0,24.99105453491211,60.0,14.298731803894045,-0.0,-7.109368027613527e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.583387145539746e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0001009177431114,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.45375728001818e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0001009176994557,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004787087382283,285.4071044921875,294.1499938964844,294.8686828613281,293.3019714355469,295.6826477050781,294.9126892089844,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211416520178,8.336148660248455e-09,0.0010211332701146,-0.0208902545273304,0.0,0.0,0.0,24.99105453491211,60.0,14.298731803894045,-0.0,-7.109368027613527e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,9.569532267050818e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001007718383334,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.442980859195814e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001007717946777,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.00047801664914,285.40240478515625,294.1499938964844,294.8500061035156,293.2991027832031,295.6676940917969,294.8959045410156,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.16345657739248e-09,0.0010196570074185,-0.0204380042850971,0.0,0.0,0.0,24.991140365600582,60.0,14.24258041381836,-0.0,-7.08881842115261e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,9.569532267050818e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001007718383334,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.442980859195814e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001007717946777,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.00047801664914,285.40240478515625,294.1499938964844,294.8500061035156,293.2991027832031,295.6676940917969,294.8959045410156,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.16345657739248e-09,0.0010196570074185,-0.0204380042850971,0.0,0.0,0.0,24.991140365600582,60.0,14.24258041381836,-0.0,-7.08881842115261e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.56112053245306e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001006832608254,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,7.436439045704901e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001006832244456,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004775965062435,285.3978271484375,294.1499938964844,294.8268127441406,293.29351806640625,295.6526184082031,294.8778381347656,285.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768409267,8.058592904092166e-09,0.0010187603766098,-0.0201633796095848,0.0,0.0,0.0,24.991191864013672,60.0,14.192112922668455,-0.0,-7.076354791024644e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.56112053245306e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001006832608254,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,7.436439045704901e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001006832244456,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004775965062435,285.3978271484375,294.1499938964844,294.8268127441406,293.29351806640625,295.6526184082031,294.8778381347656,285.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768409267,8.058592904092166e-09,0.0010187603766098,-0.0201633796095848,0.0,0.0,0.0,24.991191864013672,60.0,14.192112922668455,-0.0,-7.076354791024644e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.55930445343256e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001006641396088,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.435026054736227e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001006640959531,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0004775058187078,285.3934020996094,294.1499938964844,294.7954406738281,293.2826538085937,295.6372985839844,294.8572082519531,285.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018573413603,8.035905274539346e-09,0.0010185653809458,-0.0201039630919694,0.0,0.0,0.0,24.99120330810547,60.0,14.144360542297363,-0.0,-7.073659702427906e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.55930445343256e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001006641396088,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.435026054736227e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001006640959531,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0004775058187078,285.3934020996094,294.1499938964844,294.7954406738281,293.2826538085937,295.6372985839844,294.8572082519531,285.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018573413603,8.035905274539346e-09,0.0010185653809458,-0.0201039630919694,0.0,0.0,0.0,24.99120330810547,60.0,14.144360542297363,-0.0,-7.073659702427906e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.56024887273088e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001006740785669,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.435760198859498e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0001006740421871,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.000477552996017,285.3912353515625,294.1499938964844,294.7768859863281,293.2753601074219,295.6295166015625,294.84552001953125,285.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047638999642004e-09,0.0010186660801991,-0.0201346930116415,0.0,0.0,0.0,24.99119758605957,60.0,14.120601654052734,-0.0,-7.075053787275466e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.561717888573185e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001006895472528,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.436902524204925e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.000100689510873,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004776263667736,285.3890991210937,294.1499938964844,294.7565002441406,293.2668762207031,295.6216125488281,294.83251953125,285.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065907941556816e-09,0.0010188224259763,-0.0201825369149446,0.0,0.0,0.0,24.991188049316406,60.0,14.096055030822754,-0.0,-7.077223784790476e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.56417279667221e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001007153987302,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.438811735482886e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001007153623504,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0004777490103151,285.3849792480469,294.1499938964844,294.71063232421875,293.2465209960937,295.6053771972656,294.8021240234375,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096438186555588e-09,0.001019082730636,-0.0202624928206205,0.0,0.0,0.0,24.991172790527344,60.0,14.042562484741213,-0.0,-7.080851815999267e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.56417279667221e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001007153987302,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.438811735482886e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001007153623504,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0004777490103151,285.3849792480469,294.1499938964844,294.71063232421875,293.2465209960937,295.6053771972656,294.8021240234375,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096438186555588e-09,0.001019082730636,-0.0202624928206205,0.0,0.0,0.0,24.991172790527344,60.0,14.042562484741213,-0.0,-7.080851815999267e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.563863568473609e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001007121463771,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.438571628881618e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001007121099974,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0004777336143888,285.3809814453125,294.1499938964844,294.6584777832031,293.22198486328125,295.5885314941406,294.7660217285156,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092531089687327e-09,0.0010190493194386,-0.0202522613108158,0.0,0.0,0.0,24.991174697875977,60.0,13.980588912963867,-0.0,-7.080387831592817e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.563863568473609e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001007121463771,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.438571628881618e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001007121099974,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0004777336143888,285.3809814453125,294.1499938964844,294.6584777832031,293.22198486328125,295.5885314941406,294.7660217285156,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092531089687327e-09,0.0010190493194386,-0.0202522613108158,0.0,0.0,0.0,24.991174697875977,60.0,13.980588912963867,-0.0,-7.080387831592817e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
