time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.556264558341354e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001006321253953,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,7.432661368511617e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001006320890155,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.000477354042232,285.377197265625,294.1499938964844,294.6006774902344,293.193603515625,295.5708923339844,294.7238464355469,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997793538550013e-09,0.0010182403493672,-0.0200041513890028,0.0,0.0,0.0,24.9912223815918,60.0,13.90509033203125,-0.0,-7.069133545201113e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.556264558341354e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001006321253953,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,7.432661368511617e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001006320890155,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.000477354042232,285.377197265625,294.1499938964844,294.6006774902344,293.193603515625,295.5708923339844,294.7238464355469,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997793538550013e-09,0.0010182403493672,-0.0200041513890028,0.0,0.0,0.0,24.9912223815918,60.0,13.90509033203125,-0.0,-7.069133545201113e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.544375643599778e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001005069279926,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,7.423414353979751e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001005068916128,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0004767601785715,285.3745422363281,294.1499938964844,294.5558776855469,293.17095947265625,295.5577392578125,294.6906433105469,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169838787987,7.849625838218799e-09,0.0010169760789722,-0.0196161065250635,0.0,0.0,0.0,24.991294860839844,60.0,13.841024398803713,-0.0,-7.051550454661992e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.53755297814496e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0001004350779112,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,7.418107270495966e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001004350415314,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.000476419343613,285.3735656738281,294.1499938964844,294.5378112792969,293.1617126464844,295.55242919921875,294.6771240234375,285.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162559337913,7.764597853565647e-09,0.0010162481339648,-0.0193934198468923,0.0,0.0,0.0,24.9913387298584,60.0,13.81225299835205,-0.0,-7.041469984869765e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,9.52503614826128e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001003032666631,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,7.408372039208189e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0001003032302833,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0004757941060233,285.3717956542969,294.1499938964844,294.50469970703125,293.14459228515625,295.54296875,294.6526794433594,285.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149262379854,7.60861773585475e-09,0.0010149186709895,-0.0189848951995372,0.0,0.0,0.0,24.99141502380371,60.0,13.760860443115234,-0.0,-7.022996584282738e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.509005030849949e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001001344571704,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.395903230644763e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001001344207907,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004749933432321,285.3700561523437,294.1499938964844,294.4705505371094,293.1267395019531,295.5333557128906,294.6275329589844,285.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132160969078,7.408851754320267e-09,0.0010132086463272,-0.0184616912156343,0.0,0.0,0.0,24.991514205932617,60.0,13.705097198486328,-0.0,-6.999373169946922e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,9.465535549679772e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.967669757315888e-05,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,7.362093310803175e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.967666119337082e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004728219646494,285.36676025390625,294.1499938964844,294.3995056152344,293.0889892578125,295.5132141113281,294.5760498046875,285.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085818357765,6.867189927817208e-09,0.0010085749672725,-0.0170429460704326,0.0,0.0,0.0,24.991783142089844,60.0,13.57354736328125,-0.0,-6.935518825912369e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,9.465535549679772e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.967669757315888e-05,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,7.362093310803175e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.967666119337082e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004728219646494,285.36676025390625,294.1499938964844,294.3995056152344,293.0889892578125,295.5132141113281,294.5760498046875,285.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085818357765,6.867189927817208e-09,0.0010085749672725,-0.0170429460704326,0.0,0.0,0.0,24.991783142089844,60.0,13.57354736328125,-0.0,-6.935518825912369e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.405801392858848e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.904766920953988e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.315633411053568e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.904763282975182e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0004698381526395,285.3636169433594,294.1499938964844,294.3253173828125,293.04888916015625,295.4922790527344,294.5254211425781,285.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022192727774,6.122895523930083e-09,0.0010022131027653,-0.0150932911783456,0.0,0.0,0.0,24.992151260375977,60.0,13.421064376831056,-0.0,-6.848253519819991e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.405801392858848e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.904766920953988e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.315633411053568e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.904763282975182e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0004698381526395,285.3636169433594,294.1499938964844,294.3253173828125,293.04888916015625,295.4922790527344,294.5254211425781,285.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022192727774,6.122895523930083e-09,0.0010022131027653,-0.0150932911783456,0.0,0.0,0.0,24.992151260375977,60.0,13.421064376831056,-0.0,-6.848253519819991e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.327685984317212e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.822507854551076e-05,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,7.254876982187852e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.82250421657227e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0004659361438825,285.3605651855469,294.1499938964844,294.24859619140625,293.0067749023437,295.4708557128906,294.47662353515625,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938918519765,5.149582094077232e-09,0.0009938867297023,-0.0125434817746281,0.0,0.0,0.0,24.99263381958008,60.0,13.248616218566896,-0.0,-6.734970270372287e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.327685984317212e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.822507854551076e-05,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,7.254876982187852e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.82250421657227e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0004659361438825,285.3605651855469,294.1499938964844,294.24859619140625,293.0067749023437,295.4708557128906,294.47662353515625,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938918519765,5.149582094077232e-09,0.0009938867297023,-0.0125434817746281,0.0,0.0,0.0,24.99263381958008,60.0,13.248616218566896,-0.0,-6.734970270372287e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,9.25373169593513e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.744629642227665e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,7.197356171673164e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.74462673184462e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0004622419946826,285.3576965332031,294.1499938964844,294.1700134277344,292.9630432128906,295.4486694335937,294.4319763183594,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.228121408544894e-09,0.0009860069258138,-0.0101292859762907,0.0,0.0,0.0,24.99309158325196,60.0,13.063453674316406,-0.0,-6.628591364687966e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,9.25373169593513e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.744629642227665e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,7.197356171673164e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.74462673184462e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0004622419946826,285.3576965332031,294.1499938964844,294.1700134277344,292.9630432128906,295.4486694335937,294.4319763183594,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.228121408544894e-09,0.0009860069258138,-0.0101292859762907,0.0,0.0,0.0,24.99309158325196,60.0,13.063453674316406,-0.0,-6.628591364687966e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,9.21945829759352e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.70853870967403e-05,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,7.17069924576208e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,9.708535071695223e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004605299909599,285.3563232421875,294.1499938964844,294.13018798828125,292.9407043457031,295.437255859375,294.4115600585937,285.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982358935289,3.801086112531493e-09,0.0009823552099987,-0.0090104062110185,0.0,0.0,0.0,24.993303298950195,60.0,12.970486640930176,-0.0,-6.57957883731797e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.187158138956876e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.674525063019246e-05,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,7.145577546907589e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.67452142504044e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.000458916532807,285.35498046875,294.1499938964844,294.09014892578125,292.9180908203125,295.42559814453125,294.3924560546875,285.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789166506379,3.398634484952367e-09,0.0009789132745936,-0.007955907844007,0.0,0.0,0.0,24.993501663208008,60.0,12.878702163696287,-0.0,-6.533554142151844e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.12981340661645e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.614137525204568e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.100975199136883e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.614134614821523e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.000456052046502,285.3524169921875,294.1499938964844,294.0096435546875,292.8722839355469,295.4017028808594,294.3583984375,285.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728060103952,2.6841262545929112e-09,0.0009728033328428,-0.0060836998745799,0.0,0.0,0.0,24.99385643005371,60.0,12.700594902038574,-0.0,-6.452239631471457e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.12981340661645e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.614137525204568e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.100975199136883e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.614134614821523e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.000456052046502,285.3524169921875,294.1499938964844,294.0096435546875,292.8722839355469,295.4017028808594,294.3583984375,285.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728060103952,2.6841262545929112e-09,0.0009728033328428,-0.0060836998745799,0.0,0.0,0.0,24.99385643005371,60.0,12.700594902038574,-0.0,-6.452239631471457e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,9.084236080525444e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,9.56614239839837e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.06552600604482e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.566139488015324e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004537753993645,285.3500061035156,294.1499938964844,293.9291687011719,292.8260498046875,295.376953125,294.3305053710937,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967948930338,2.1162382957129462e-09,0.0009679467766545,-0.0045956326648592,0.0,0.0,0.0,24.994138717651367,60.0,12.533705711364746,-0.0,-6.387974593735636e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,9.084236080525444e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,9.56614239839837e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,7.06552600604482e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.566139488015324e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004537753993645,285.3500061035156,294.1499938964844,293.9291687011719,292.8260498046875,295.376953125,294.3305053710937,285.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967948930338,2.1162382957129462e-09,0.0009679467766545,-0.0045956326648592,0.0,0.0,0.0,24.994138717651367,60.0,12.533705711364746,-0.0,-6.387974593735636e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,9.050465450854972e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.530580427963288e-05,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,7.039259799057618e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.53057678998448e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0004520884831435,285.3477478027344,294.1499938964844,293.84930419921875,292.7797546386719,295.3512878417969,294.30828857421875,285.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643493103794,1.6954473380792479e-09,0.0009643476223573,-0.0034929916728287,0.0,0.0,0.0,24.994346618652344,60.0,12.379900932312012,-0.0,-6.340562919149306e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,9.050465450854972e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.530580427963288e-05,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,7.039259799057618e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.53057678998448e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0004520884831435,285.3477478027344,294.1499938964844,293.84930419921875,292.7797546386719,295.3512878417969,294.30828857421875,285.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643493103794,1.6954473380792479e-09,0.0009643476223573,-0.0034929916728287,0.0,0.0,0.0,24.994346618652344,60.0,12.379900932312012,-0.0,-6.340562919149306e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.03111431398429e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.510202653473244e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.024208753136918e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,9.510199743090196e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0004511218867264,285.34600830078125,294.1499938964844,293.7862854003906,292.74298095703125,295.33026123046875,294.29345703125,285.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622873039916,1.4543229953645211e-09,0.0009622858488,-0.0028611428570002,0.0,0.0,0.0,24.99446678161621,60.0,12.265525817871094,-0.0,-6.313474187891188e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,9.027218038681896e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.506099740974604e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,7.021179044386372e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.50609683059156e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0004509272694122,285.3455810546875,294.1499938964844,293.7707214355469,292.7338256835937,295.3249206542969,294.29010009765625,285.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618720505386,1.405774718854502e-09,0.0009618706535547,-0.0027339251246303,0.0,0.0,0.0,24.994489669799805,60.0,12.238221168518066,-0.0,-6.308027167278851e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.018876880872996e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,9.497316204942764e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,7.014691072981805e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.497313294559716e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004505105898715,285.3445739746094,294.1499938964844,293.7320861816406,292.71112060546875,295.3114318847656,294.2825012207031,285.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609829867258,1.30182864488404e-09,0.0009609817061573,-0.0024615407455712,0.0,0.0,0.0,24.99454116821289,60.0,12.172689437866213,-0.0,-6.296372845326914e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.011939982883632e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.49001041590236e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,7.009295222815126e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.490007505519316e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0004501640796661,285.34356689453125,294.1499938964844,293.6940002441406,292.68865966796875,295.2977294921875,294.2756042480469,285.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602435166016,1.2153779094248307e-09,0.0009602422942407,-0.0022350014187395,0.0,0.0,0.0,24.994585037231445,60.0,12.109615325927734,-0.0,-6.286688147838504e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.01583262020722e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.494110418017954e-05,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.01232347637415e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.494107507634908e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0004503585514612,285.34326171875,294.1499938964844,293.61981201171875,292.6446838378906,295.27313232421875,294.2630920410156,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861945101059,8.88783990848907e-10,0.000586193636991,-0.0017504323041066,0.0,0.0,0.0,24.996612548828125,60.0,10.81846809387207,-0.0,-6.292116694339711e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.01583262020722e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.494110418017954e-05,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.01232347637415e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.494107507634908e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0004503585514612,285.34326171875,294.1499938964844,293.61981201171875,292.6446838378906,295.27313232421875,294.2630920410156,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861945101059,8.88783990848907e-10,0.000586193636991,-0.0017504323041066,0.0,0.0,0.0,24.996612548828125,60.0,10.81846809387207,-0.0,-6.292116694339711e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,4.450028063729405e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,4.686096144723706e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,3.4611370210768655e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,4.686094689532183e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0002222876501036,285.3453674316406,294.1499938964844,293.5487670898437,292.6023254394531,295.246337890625,294.252685546875,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007153370534069,8.34618263390041e-10,0.0007153362384997,-0.0014788879780098,0.0,0.0,0.0,24.996007919311523,60.0,9.957783699035645,-0.0,-1.5328875946352127e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,4.450028063729405e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,4.686096144723706e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,3.4611370210768655e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,4.686094689532183e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0002222876501036,285.3453674316406,294.1499938964844,293.5487670898437,292.6023254394531,295.246337890625,294.252685546875,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007153370534069,8.34618263390041e-10,0.0007153362384997,-0.0014788879780098,0.0,0.0,0.0,24.996007919311523,60.0,9.957783699035645,-0.0,-1.5328875946352127e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.035591210704295e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,9.514916746411473e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.027691026451066e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.514913836028428e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0004513455496635,285.374267578125,294.1499938964844,293.48150634765625,292.5619506835937,295.18731689453125,294.176513671875,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003970664693042,1.4795663305644524e-10,-0.0003970666148234,-0.000786046963185,0.0,0.0,0.0,25.00189018249512,60.0,7.905187129974365,-0.0,-6.319718437453048e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.035591210704295e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,9.514916746411473e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.027691026451066e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.514913836028428e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0004513455496635,285.374267578125,294.1499938964844,293.48150634765625,292.5619506835937,295.18731689453125,294.176513671875,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003970664693042,1.4795663305644524e-10,-0.0003970666148234,-0.000786046963185,0.0,0.0,0.0,25.00189018249512,60.0,7.905187129974365,-0.0,-6.319718437453048e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,3.138358079013415e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,3.304843630758114e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,2.440948082949035e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,3.304842539364472e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0001567671570228,285.3668212890625,294.1499938964844,293.41864013671875,292.5240478515625,295.15289306640625,294.1688842773437,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003312157059554,4.150613464037888e-10,0.0003312152985017,-0.0007599879754707,0.0,0.0,0.0,24.99813461303711,60.0,6.610509872436523,-0.0,-7.624116449278517e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,3.138358079013415e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,3.304843630758114e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,2.440948082949035e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,3.304842539364472e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0001567671570228,285.3668212890625,294.1499938964844,293.41864013671875,292.5240478515625,295.15289306640625,294.1688842773437,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003312157059554,4.150613464037888e-10,0.0003312152985017,-0.0007599879754707,0.0,0.0,0.0,24.99813461303711,60.0,6.610509872436523,-0.0,-7.624116449278517e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,4.281114524928853e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,4.508221900323406e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,3.3297597838100046e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,4.508220445131883e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0002138501004083,285.3970031738281,294.1499938964844,293.3890686035156,292.5061340332031,295.1485900878906,294.1679077148437,285.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754454278852,2.8938124119193276e-10,0.0001754451368469,-0.0005853431648574,0.0,0.0,0.0,24.99896812438965,60.0,5.7866530418396,-0.0,-1.4187247820984794e-08,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,1.977939973585308e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,2.0828669221373275e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,1.5383995560114272e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,2.0828663764405064e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,9.8801996500697e-05,285.3993835449219,294.1499938964844,293.3608093261719,292.4889831542969,295.1343688964844,294.1666564941406,285.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109782944899,2.6382518392153997e-10,0.0002109780325554,-0.0004826229414902,0.0,0.0,0.0,24.99881172180176,60.0,5.284062385559082,-0.0,-3.028381767578025e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,1.1391082807676868e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,1.1995364729955328e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,8.859741683409084e-06,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,1.199536109197652e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,5.690070247510448e-05,285.40264892578125,294.1499938964844,293.30865478515625,292.4572448730469,295.1311950683594,294.16796875,285.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213646246469,1.5179925372255099e-10,0.0001213644718518,-0.0002777184126898,0.0,0.0,0.0,24.999317169189453,60.0,3.689473152160645,-0.0,-1.004417882199959e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,1.1391082807676868e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,1.1995364729955328e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,8.859741683409084e-06,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,1.199536109197652e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,5.690070247510448e-05,285.40264892578125,294.1499938964844,293.30865478515625,292.4572448730469,295.1311950683594,294.16796875,285.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213646246469,1.5179925372255099e-10,0.0001213644718518,-0.0002777184126898,0.0,0.0,0.0,24.999317169189453,60.0,3.689473152160645,-0.0,-1.004417882199959e-09,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,5.821527793159476e-06,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,6.130351721367333e-06,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,4.527860255620908e-06,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,6.1303499023779295e-06,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,2.907967609644401e-05,285.4034118652344,294.1499938964844,293.2628173828125,292.42919921875,295.1300964355469,294.1685791015625,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.20298960711807e-05,7.758385600631357e-11,6.202982331160456e-05,-0.0001419394102413,0.0,0.0,0.0,24.999650955200195,60.0,2.657800436019897,-0.0,-2.623362638232152e-10,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
