time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,5.821527793159476e-06,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,6.130351721367333e-06,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,4.527860255620908e-06,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,6.1303499023779295e-06,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,2.907967609644401e-05,285.4034118652344,294.1499938964844,293.2628173828125,292.42919921875,295.1300964355469,294.1685791015625,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.20298960711807e-05,7.758385600631357e-11,6.202982331160456e-05,-0.0001419394102413,0.0,0.0,0.0,24.999650955200195,60.0,2.657800436019897,-0.0,-2.623362638232152e-10,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,2.5321551220258698e-06,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,2.6664824872568715e-06,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,1.969456434380845e-06,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,2.6664815777621698e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,1.264861293748254e-05,285.4032287597656,294.1499938964844,293.223876953125,292.40533447265625,295.12994384765625,294.168701171875,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6980484108207747e-05,3.3745849864486026e-11,2.698044954740908e-05,-6.173806468723342e-05,0.0,0.0,0.0,24.99984741210937,60.0,1.997737526893616,-0.0,-4.963237112964869e-11,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,2.5321551220258698e-06,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,2.6664824872568715e-06,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,1.969456434380845e-06,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,2.6664815777621698e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,1.264861293748254e-05,285.4032287597656,294.1499938964844,293.223876953125,292.40533447265625,295.12994384765625,294.168701171875,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6980484108207747e-05,3.3745849864486026e-11,2.698044954740908e-05,-6.173806468723342e-05,0.0,0.0,0.0,24.99984741210937,60.0,1.997737526893616,-0.0,-4.963237112964869e-11,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,1.001428358904377e-06,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,1.054552740242798e-06,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,7.788896141391888e-07,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,1.0545523991822847e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,5.002331363357371e-06,285.403076171875,294.1499938964844,293.1958312988281,292.3880615234375,295.1299743652344,294.168701171875,285.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0670621122699233e-05,1.3346232105582168e-11,1.0670608389773406e-05,-2.441687320242636e-05,0.0,0.0,0.0,24.99993896484375,60.0,1.630021095275879,-0.0,-7.762902300145758e-12,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,8.683708188073069e-07,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,9.144367254521056e-07,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,6.75400372074364e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.144364412350114e-07,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,4.337683094490785e-06,285.4029541015625,294.1499938964844,293.1925048828125,292.3860168457031,295.1300354003906,294.168701171875,285.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.252714335161729e-06,1.1572822561367602e-11,9.252702511730604e-06,-2.117245276167523e-05,0.0,0.0,0.0,24.99994850158692,60.0,1.588349461555481,-0.0,-5.8370691093101446e-12,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,4.711192218564976e-07,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,4.961114541401912e-07,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,3.664264909275517e-07,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,4.961112836099346e-07,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,2.3533332296210574e-06,285.4029541015625,294.1499938964844,293.1798400878906,292.3782043457031,295.1300354003906,294.168701171875,285.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.020550815970637e-06,6.2792856851678886e-12,5.0205444495077245e-06,-1.1487807569210418e-05,0.0,0.0,0.0,24.999971389770508,60.0,1.4503107070922852,-0.0,-1.7180905136082725e-12,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,2.109178041109772e-07,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,2.2210669214928205e-07,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,1.640473783481866e-07,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,2.2210663530586322e-07,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,1.0535759429330938e-06,285.4029541015625,294.1499938964844,293.1693115234375,292.3717041015625,295.1300354003906,294.168701171875,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.248860027975752e-06,2.812408509203501e-12,2.2488572994916467e-06,-5.1449696911731735e-06,0.0,0.0,0.0,24.99998664855957,60.0,1.335960030555725,-0.0,-3.4435852064827763e-13,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,1.938346194663154e-08,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,2.041172919575729e-08,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,1.507604530104345e-08,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,2.041172209032993e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,9.68242090948479e-08,285.40283203125,294.1499938964844,293.1549377441406,292.3628234863281,295.13006591796875,294.168701171875,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.06574341632404e-07,2.5835388516026736e-13,2.0657407162616442e-07,-4.726659881271189e-07,0.0,0.0,0.0,24.999998092651367,60.0,1.1669998168945312,-0.0,-2.9083528459345788e-15,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,1.938346194663154e-08,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,2.041172919575729e-08,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,1.507604530104345e-08,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,2.041172209032993e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,9.68242090948479e-08,285.40283203125,294.1499938964844,293.1549377441406,292.3628234863281,295.13006591796875,294.168701171875,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.06574341632404e-07,2.5835388516026736e-13,2.0657407162616442e-07,-4.726659881271189e-07,0.0,0.0,0.0,24.999998092651367,60.0,1.1669998168945312,-0.0,-2.9083528459345788e-15,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,-2.6380011508564394e-09,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,-2.777943430842811e-09,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,-2.0517811893938642e-09,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,-2.777942542664391e-09,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,-1.3177334778902152e-08,285.40283203125,294.1499938964844,293.1499938964844,292.3597717285156,295.13006591796875,294.168701171875,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.8258853035367792e-08,-3.5315981638649886e-14,-2.8258817508231004e-08,6.456456702608193e-08,0.0,0.0,0.0,25.0,60.0,1.0479434728622437,-0.0,-5.386843340045407e-17,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,-2.6380011508564394e-09,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,-2.777943430842811e-09,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,-2.0517811893938642e-09,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,-2.777942542664391e-09,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,-1.3177334778902152e-08,285.40283203125,294.1499938964844,293.1499938964844,292.3597717285156,295.13006591796875,294.168701171875,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.8258853035367792e-08,-3.5315981638649886e-14,-2.8258817508231004e-08,6.456456702608193e-08,0.0,0.0,0.0,25.0,60.0,1.0479434728622437,-0.0,-5.386843340045407e-17,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-3.325964070127752e-12,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-3.5024019275076146e-12,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-2.5868640996656866e-12,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-3.502400843305442e-12,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.661384398110588e-11,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,4.0023064723504476e-11,-2.5003017976434185e-17,-4.0023040437375805e-11,8.732613937523226e-11,0.0,0.0,0.0,25.0,60.0,0.992291271686554,-0.0,-8.562872449274037e-23,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-3.325964070127752e-12,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-3.5024019275076146e-12,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-2.5868640996656866e-12,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-3.502400843305442e-12,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.661384398110588e-11,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,4.0023064723504476e-11,-2.5003017976434185e-17,-4.0023040437375805e-11,8.732613937523226e-11,0.0,0.0,0.0,25.0,60.0,0.992291271686554,-0.0,-8.562872449274037e-23,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,8.880536063460287e-12,1.4953149073912994e-17,-8.880551675971569e-12,1.3423171428550427e-11,0.0,0.0,0.0,25.0,60.0,0.9017737507820128,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,8.880536063460287e-12,1.4953149073912994e-17,-8.880551675971569e-12,1.3423171428550427e-11,0.0,0.0,0.0,25.0,60.0,0.9017737507820128,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,3.458211798521016e-12,-1.3129531806227565e-17,-3.458198571254512e-12,8.112133360882456e-12,0.0,0.0,0.0,25.0,60.0,0.8672202229499817,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,8.58362859956774e-13,-9.851386087358477e-18,-8.58353047927113e-13,2.0936761439133145e-12,0.0,0.0,0.0,25.0,60.0,0.8352748155593872,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.19165300214322e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.7721602320671082,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.19165300214322e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.7721602320671082,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232971799343419e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.7212671041488647,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232971799343419e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.7212671041488647,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.852800465135252e-12,-7.81006480861644e-18,1.8528082713908933e-12,-5.618279279306915e-13,0.0,0.0,0.0,25.0,60.0,0.6752879619598389,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.852800465135252e-12,-7.81006480861644e-18,1.8528082713908933e-12,-5.618279279306915e-13,0.0,0.0,0.0,25.0,60.0,0.6752879619598389,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,8.58362859956774e-13,-9.851385260177865e-18,-8.58353047927113e-13,2.0936761439133145e-12,0.0,0.0,0.0,25.0,60.0,0.6350386142730713,-0.0,-5.066226449814908e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,8.58362859956774e-13,-9.851385260177865e-18,-8.58353047927113e-13,2.0936761439133145e-12,0.0,0.0,0.0,25.0,60.0,0.6333616971969604,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.58362859956774e-13,-9.851386087358477e-18,-8.58353047927113e-13,2.0936761439133145e-12,0.0,0.0,0.0,25.0,60.0,0.6141089797019958,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.569526185048799e-12,-1.1892704884558677e-17,-3.569514258824902e-12,4.7491802157573204e-12,0.0,0.0,0.0,25.0,60.0,0.5956106781959534,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.852800465135252e-12,-7.810065635797051e-18,1.8528082713908933e-12,-5.618279279306915e-13,0.0,0.0,0.0,25.0,60.0,0.5600202679634094,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.852800465135252e-12,-7.810065635797051e-18,1.8528082713908933e-12,-5.618279279306915e-13,0.0,0.0,0.0,25.0,60.0,0.5600202679634094,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.19165300214322e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.5271022319793701,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-2.558433879248229e-13,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-2.6941551203515934e-13,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-1.989895336181047e-13,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-2.694154307199964e-13,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7971432718713598e-12,-7.19165300214322e-18,1.7971504276056982e-12,-2.24330450049326e-12,0.0,0.0,0.0,25.0,60.0,0.5271022319793701,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232971799343419e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.4965546727180481,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232971799343419e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.4965546727180481,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.508306488543168e-12,-5.15033213699149e-18,4.508311692713596e-12,-4.8988087891777e-12,0.0,0.0,0.0,25.0,60.0,0.4681365489959717,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,-5.116867758496457e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,-5.388310240703187e-13,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,-3.979790672362094e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,-5.388308614399928e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,-2.555976047133313e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.508306488543168e-12,-5.15033213699149e-18,4.508311692713596e-12,-4.8988087891777e-12,0.0,0.0,0.0,25.0,60.0,0.4681365489959717,-0.0,-2.0267154052839512e-24,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614557511328362e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.4548845887184143,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,2.558433879248229e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,2.6941551203515934e-13,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.989895336181047e-13,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,2.694154307199964e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,1.2779880235666565e-12,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,9.696772464845573e-13,-8.614557511328362e-18,-9.696686812873945e-13,-1.2692771096320388e-12,0.0,0.0,0.0,25.0,60.0,0.4420756697654724,-0.0,-5.066788513209878e-25,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.41729336977005,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0,285.4043273925781,294.1499938964844,293.1499938964844,292.3597717285156,295.12957763671875,294.1688232421875,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.140200532206657e-13,-9.232970972162806e-18,-9.140108375021994e-13,4.121995442456922e-13,0.0,0.0,0.0,25.0,60.0,0.41729336977005,-0.0,-0.0,0.0,281.9174499511719,283.89813232421875,295.2979736328125,296.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.295597048174061e-21,1.1477985240870305e-21,1.1477984231128346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
